time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712780,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0001105290284613,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,9.89335821941495e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,8.596710540587083e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,0.0001163924171123,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0005521135171875,286.1389465332031,294.1499938964844,299.6539001464844,296.7817077636719,300.1904602050781,299.6797790527344,287.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776818428188,2.6642737793736163e-08,0.0011776553001254,-0.0687067136168479,0.0,0.0,0.0,-0.0180206876248121,60.0,20.46004104614257,0.0,-9.456191207846133e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530029296875,0.0,0.0,0.0001105290284613,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,9.89335821941495e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,8.596710540587083e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,0.0001163924171123,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.0005521135171875,286.1389465332031,294.1499938964844,299.6539001464844,296.7817077636719,300.1904602050781,299.6797790527344,287.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776818428188,2.6642737793736163e-08,0.0011776553001254,-0.0687067136168479,0.0,0.0,0.0,-0.0180206876248121,60.0,20.46004104614257,0.0,-9.456191207846133e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001106739655369,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,9.906330524245276e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,8.607983181718737e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0001165450375992,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0005528374458663,286.1463928222656,294.1499938964844,299.6356506347656,296.7634582519531,300.1846008300781,299.66278076171875,287.8004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792272562161,2.6823336440884304e-08,0.001179200480692,-0.0691766589879989,0.0,0.0,0.0,-0.0181102231144905,60.0,20.42249298095703,0.0,-9.481004781264349e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.000110826222226,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,9.919959120452404e-05,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96728515625,0.0,0.0,8.619825530331582e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0001167053706012,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0005535980453714,286.1539001464844,294.1499938964844,299.6169738769531,296.74481201171875,300.1783142089844,299.6443786621094,287.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013063785830127e-08,0.0011808216804638,-0.0696703195571899,0.0,0.0,0.0,-0.0182042736560106,60.0,20.38381004333496,0.0,-9.507107989747965e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001111318051698,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,9.947311627911404e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,8.643593173474073e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0001170271643786,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0005551245412789,286.1689758300781,294.1499938964844,299.57843017578125,296.7065734863281,300.16552734375,299.6069641113281,287.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.305400848388672,0.0,-9.559605729236865e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796447753906,0.0,0.0,0.0001111318051698,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,9.947311627911404e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806213378906,0.0,0.0,8.643593173474073e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,0.0001170271643786,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97772216796875,0.0,0.0,0.0005551245412789,286.1689758300781,294.1499938964844,299.57843017578125,296.7065734863281,300.16552734375,299.6069641113281,287.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.305400848388672,0.0,-9.559605729236865e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001114380793296,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,9.974725981010124e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,8.66741465870291e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001173496857518,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0005566544714383,286.18414306640625,294.1499938964844,299.5384521484375,296.6672058105469,300.1518859863281,299.5674133300781,287.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775497457582787e-08,0.0011873396579176,-0.0716536119580268,0.0,0.0,0.0,-0.0185822378844022,60.0,20.22325134277344,0.0,-9.61236708008073e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0001114380793296,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,9.974725981010124e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,8.66741465870291e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001173496857518,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.0005566544714383,286.18414306640625,294.1499938964844,299.5384521484375,296.6672058105469,300.1518859863281,299.5674133300781,287.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775497457582787e-08,0.0011873396579176,-0.0716536119580268,0.0,0.0,0.0,-0.0185822378844022,60.0,20.22325134277344,0.0,-9.61236708008073e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001117418287321,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,0.0001000191405182,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,8.691038965480402e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,0.0001176695441245,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0005581717705354,286.1993103027344,294.1499938964844,299.49725341796875,296.6268615722656,300.1379699707031,299.5272827148437,287.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906040599569,2.8153992914781163e-08,0.001190575887449,-0.0726378709077835,0.0,0.0,0.0,-0.01876987144351,60.0,20.13978576660156,0.0,-9.664834976774729e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001117418287321,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,0.0001000191405182,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,8.691038965480402e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,0.0001176695441245,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,0.0005581717705354,286.1993103027344,294.1499938964844,299.49725341796875,296.6268615722656,300.1379699707031,299.5272827148437,287.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906040599569,2.8153992914781163e-08,0.001190575887449,-0.0726378709077835,0.0,0.0,0.0,-0.01876987144351,60.0,20.13978576660156,0.0,-9.664834976774729e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001120334709412,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001002801873255,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,8.713721763342619e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,0.0001179766550194,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0005596285918727,286.2146301269531,294.1499938964844,299.4550476074219,296.5858154296875,300.1229553222656,299.4852905273437,287.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937108356505,2.8517408878769857e-08,0.0011936823138967,-0.073582723736763,0.0,0.0,0.0,-0.0189500283449888,60.0,20.05157852172852,0.0,-9.715347459859913e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02032470703125,0.0,0.0,0.0001120334709412,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001002801873255,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,8.713721763342619e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0204467773437,0.0,0.0,0.0001179766550194,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0005596285918727,286.2146301269531,294.1499938964844,299.4550476074219,296.5858154296875,300.1229553222656,299.4852905273437,287.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937108356505,2.8517408878769857e-08,0.0011936823138967,-0.073582723736763,0.0,0.0,0.0,-0.0189500283449888,60.0,20.05157852172852,0.0,-9.715347459859913e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271301269531,0.0,0.0,0.0001121805107686,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02752685546875,0.0,0.0,0.0001004118021228,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,8.725158113520592e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001181314946734,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252990722656,0.0,0.0,0.0005603630561381,286.2222900390625,294.1499938964844,299.43359375,296.5650939941406,300.1155090332031,299.4644470214844,287.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952768545597,2.870063475768348e-08,0.0011952480999752,-0.0740590319037437,0.0,0.0,0.0,-0.0190408565104007,60.0,20.00778007507324,0.0,-9.740865181129268e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03399658203125,0.0,0.0,0.00011232343968,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,0.0001005397352855,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,8.736275049159303e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001182820124085,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321960449219,0.0,0.0,0.0005610770895145,286.22998046875,294.1499938964844,299.4119873046875,296.54425048828125,300.10772705078125,299.44305419921875,287.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,19.96231269836425,0.0,-9.765700781372288e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.0001126084389397,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0001007948376354,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,8.758441981626675e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.0001185821311082,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0005625007324852,286.2453918457031,294.1499938964844,299.36834716796875,296.5023193359375,300.0917358398437,299.3998107910156,287.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.923389175180091e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,19.87032127380371,0.0,-9.815318691153153e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.0001126084389397,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,0.0001007948376354,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,8.758441981626675e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479431152344,0.0,0.0,0.0001185821311082,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459899902344,0.0,0.0,0.0005625007324852,286.2453918457031,294.1499938964844,299.36834716796875,296.5023193359375,300.0917358398437,299.3998107910156,287.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.923389175180091e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,19.87032127380371,0.0,-9.815318691153153e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,0.000112897119834,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001010532287182,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,8.780894131632522e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0001188861206173,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.0005639427690766,286.2608947753906,294.1499938964844,299.32427978515625,296.4602966308594,300.0750732421875,299.3560791015625,287.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593614669920492e-08,0.0012028825003653,-0.0763796418905258,0.0,0.0,0.0,-0.0194835383445024,60.0,19.77826690673828,0.0,-9.865703987088636e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,0.000112897119834,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001010532287182,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06256103515625,0.0,0.0,8.780894131632522e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617980957031,0.0,0.0,0.0001188861206173,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,0.0005639427690766,286.2608947753906,294.1499938964844,299.32427978515625,296.4602966308594,300.0750732421875,299.3560791015625,287.9160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593614669920492e-08,0.0012028825003653,-0.0763796418905258,0.0,0.0,0.0,-0.0194835383445024,60.0,19.77826690673828,0.0,-9.865703987088636e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,0.0001131415992858,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,0.0001012720604194,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741882324219,0.0,0.0,8.79990984685719e-05,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0734558105469,0.0,0.0,0.0001191435731016,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0005651640240103,286.2738952636719,294.1499938964844,299.2870788574219,296.425048828125,300.06103515625,299.3193054199219,287.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.9898266973305e-08,0.001205486478284,-0.077171079814434,0.0,0.0,0.0,-0.019634561613202,60.0,19.70086669921875,0.0,-9.908475817610453e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755615234375,0.0,0.0,0.0001131913231802,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,0.0001013165674521,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,8.803777018329129e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0001191959381685,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0005654123960994,286.2763977050781,294.1499938964844,299.27996826171875,296.4183349609375,300.05816650390625,299.312255859375,287.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120604573749,2.9960233405290644e-08,0.0012060158187523,-0.0773320347070694,0.0,0.0,0.0,-0.019665278494358,60.0,19.686494827270508,0.0,-9.91718707155087e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001135236379923,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,0.0001016140231513,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,8.829624130157754e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001195458826259,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,0.000567072420381,286.2921447753906,294.1499938964844,299.23565673828125,296.3766784667969,300.03955078125,299.26788330078125,287.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095873244106,3.037434836983266e-08,0.0012095569400116,-0.0784075707197189,0.0,0.0,0.0,-0.0198705736547708,60.0,19.59849166870117,0.0,-9.975500603331969e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001135236379923,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,0.0001016140231513,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,8.829624130157754e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08984375,0.0,0.0,0.0001195458826259,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,0.000567072420381,286.2921447753906,294.1499938964844,299.23565673828125,296.3766784667969,300.03955078125,299.26788330078125,287.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095873244106,3.037434836983266e-08,0.0012095569400116,-0.0784075707197189,0.0,0.0,0.0,-0.0198705736547708,60.0,19.59849166870117,0.0,-9.975500603331969e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0001136895371018,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,0.0001017625108943,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,8.842526585794985e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09686279296875,0.0,0.0,0.0001197205783682,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.0005679011228494,286.2999572753906,294.1499938964844,299.21356201171875,296.35601806640625,300.03057861328125,299.24560546875,287.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113557895645,3.058107722608838e-08,0.0012113252887502,-0.0789443850517273,0.0,0.0,0.0,-0.0199730619788169,60.0,19.55405616760254,0.0,-1.0004675488062277e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0001138543811975,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041564941406,0.0,0.0,0.0001019100673147,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,8.8553482783027e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,0.000119894168165,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,0.0005687245284207,286.3078308105469,294.1499938964844,299.1915588378906,296.3354797363281,300.02105712890625,299.2235412597656,287.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131113326177,3.0786502236423985e-08,0.0012130804825574,-0.0794777497649192,0.0,0.0,0.0,-0.0200748927891254,60.0,19.510757446289062,0.0,-1.00337075537027e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.00011419076327,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001022111609927,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,8.88151116669178e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001202483908855,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0005704048671759,286.3235778808594,294.1499938964844,299.1478271484375,296.2950134277344,300.0023803710937,299.17919921875,287.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216696575284,3.1205683370671984e-08,0.0012166653759777,-0.0805658996105194,0.0,0.0,0.0,-0.0202827025204896,60.0,19.42278289794922,0.0,-1.0093080504702813e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1179504394531,0.0,0.0,0.00011419076327,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0001022111609927,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188049316406,0.0,0.0,8.88151116669178e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.0001202483908855,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0005704048671759,286.3235778808594,294.1499938964844,299.1478271484375,296.2950134277344,300.0023803710937,299.17919921875,287.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216696575284,3.1205683370671984e-08,0.0012166653759777,-0.0805658996105194,0.0,0.0,0.0,-0.0202827025204896,60.0,19.42278289794922,0.0,-1.0093080504702813e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0001145063652074,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,0.0001024936427711,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,8.906057337298989e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001205807348014,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0005719813634641,286.33941650390625,294.1499938964844,299.10467529296875,296.2554016113281,299.98260498046875,299.1358337402344,287.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200574856251,3.159896877491519e-08,0.0012200259370729,-0.0815865695476532,0.0,0.0,0.0,-0.0204776581376791,60.0,19.337371826171875,0.0,-1.0148944795673742e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322631835937,0.0,0.0,0.0001145063652074,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,0.0001024936427711,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,8.906057337298989e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001205807348014,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0005719813634641,286.33941650390625,294.1499938964844,299.10467529296875,296.2554016113281,299.98260498046875,299.1358337402344,287.9912414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200574856251,3.159896877491519e-08,0.0012200259370729,-0.0815865695476532,0.0,0.0,0.0,-0.0204776581376791,60.0,19.337371826171875,0.0,-1.0148944795673742e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001148222290794,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001027763719321,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,8.93062460818328e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0001209133552038,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0005735591985285,286.3553161621094,294.1499938964844,299.0623474121094,296.2168884277344,299.962646484375,299.0927734375,288.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234263122081,3.1992591686957894e-08,0.0012233942979946,-0.0826078727841377,0.0,0.0,0.0,-0.020672807469964,60.0,19.25146102905273,0.0,-1.0205010170238893e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001148222290794,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001027763719321,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,8.93062460818328e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0001209133552038,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,0.0005735591985285,286.3553161621094,294.1499938964844,299.0623474121094,296.2168884277344,299.962646484375,299.0927734375,288.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234263122081,3.1992591686957894e-08,0.0012233942979946,-0.0826078727841377,0.0,0.0,0.0,-0.020672807469964,60.0,19.25146102905273,0.0,-1.0205010170238893e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0001151249743998,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001030473576975,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,8.9541710622143e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001212321585626,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0005750714917667,286.3712158203125,294.1499938964844,299.0209655761719,296.1796875,299.9423828125,299.0502319335937,288.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266500853002,3.2369861457937084e-08,0.0012266177218407,-0.0835865065455436,0.0,0.0,0.0,-0.0208598226308822,60.0,19.16627693176269,0.0,-1.0258892046977053e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0001151249743998,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001030473576975,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,8.9541710622143e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0001212321585626,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0005750714917667,286.3712158203125,294.1499938964844,299.0209655761719,296.1796875,299.9423828125,299.0502319335937,288.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266500853002,3.2369861457937084e-08,0.0012266177218407,-0.0835865065455436,0.0,0.0,0.0,-0.0208598226308822,60.0,19.16627693176269,0.0,-1.0258892046977053e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,0.0001152593176811,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0001031676074489,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690368652344,0.0,0.0,8.96462079253979e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683654785156,0.0,0.0,0.0001213736322824,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666564941406,0.0,0.0,0.0005757425678893,286.3792419433594,294.1499938964844,299.000732421875,296.16162109375,299.93170166015625,299.0302734375,288.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280798982828,3.253727598462319e-08,0.001228047418408,-0.0840207040309906,0.0,0.0,0.0,-0.0209428071975708,60.0,19.12544822692871,0.0,-1.0282847284770469e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17547607421875,0.0,0.0,0.0001154075362137,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17578125,0.0,0.0,0.0001033002772601,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17626953125,0.0,0.0,8.976148819783702e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,0.0001215297088492,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.0005764829693362,286.3872375488281,294.1499938964844,298.9808044433594,296.1439819335937,299.9213256835937,299.0093994140625,288.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296602362766,3.272198156878403e-08,0.0012296275235712,-0.0844996944069862,0.0,0.0,0.0,-0.0210343785583972,60.0,19.08327293395996,0.0,-1.0309309317335646e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0001156673897639,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0001035328750731,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,8.99635924724862e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0001218033503391,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,0.0005777810583822,286.4033203125,294.1499938964844,298.9420471191406,296.1099548339844,299.8998718261719,298.9700927734375,288.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324278941377,3.3045807867893024e-08,0.0012323948321864,-0.0853393152356147,0.0,0.0,0.0,-0.0211949031800031,60.0,19.001352310180664,0.0,-1.0355784496596244e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0001156673897639,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0001035328750731,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,8.99635924724862e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,0.0001218033503391,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,0.0005777810583822,286.4033203125,294.1499938964844,298.9420471191406,296.1099548339844,299.8998718261719,298.9700927734375,288.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324278941377,3.3045807867893024e-08,0.0012323948321864,-0.0853393152356147,0.0,0.0,0.0,-0.0211949031800031,60.0,19.001352310180664,0.0,-1.0355784496596244e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0001159171879407,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,0.0001037564579746,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,9.015788236865774e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0001220663980348,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0005790288560092,286.4194030761719,294.1499938964844,298.9048767089844,296.077880859375,299.87823486328125,298.9316711425781,288.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350926408544,3.3357096640429524e-08,0.001235059229657,-0.0861462652683258,0.0,0.0,0.0,-0.0213492363691329,60.0,18.92044448852539,0.0,-1.0400557926004694e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,0.0001159171879407,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,0.0001037564579746,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,9.015788236865774e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0001220663980348,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,0.0005790288560092,286.4194030761719,294.1499938964844,298.9048767089844,296.077880859375,299.87823486328125,298.9316711425781,288.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350926408544,3.3357096640429524e-08,0.001235059229657,-0.0861462652683258,0.0,0.0,0.0,-0.0213492363691329,60.0,18.92044448852539,0.0,-1.0400557926004694e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,0.0001161322506959,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.0001039489579852,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188720703125,0.0,0.0,9.03251493582502e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,0.0001222928694915,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.000580103136599,286.43426513671875,294.1499938964844,298.87225341796875,296.0502014160156,299.8581237792969,298.8973693847656,288.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237383345142,3.3625095596789834e-08,0.0012373497011139,-0.0868408754467964,0.0,0.0,0.0,-0.0214820895344018,60.0,18.847047805786133,0.0,-1.0439183029120613e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
