time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715120,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001161468608188,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.000103962040157,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,9.033651440404356e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,0.0001223082508658,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,0.0005801761290058,286.435546875,294.1499938964844,298.8695068359375,296.0478820800781,299.8563232421875,298.894775390625,288.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375388760119,3.3643303254393686e-08,0.0012375052319839,-0.0868880599737167,0.0,0.0,0.0,-0.021491115912795,60.0,18.841148376464844,0.0,-1.0441809195071985e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0001163575652753,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001041506402543,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.050039807334542e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0001225301384693,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0005812286399304,286.45172119140625,294.1499938964844,298.83612060546875,296.02020263671875,299.834228515625,298.859375,288.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397832470014,3.390588076968015e-08,0.0012397493701428,-0.0875684842467308,0.0,0.0,0.0,-0.0216212812811136,60.0,18.76338768005371,0.0,-1.047972730816582e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,0.0001163575652753,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001041506402543,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,9.050039807334542e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341003417969,0.0,0.0,0.0001225301384693,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0005812286399304,286.45172119140625,294.1499938964844,298.83612060546875,296.02020263671875,299.834228515625,298.859375,288.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397832470014,3.390588076968015e-08,0.0012397493701428,-0.0875684842467308,0.0,0.0,0.0,-0.0216212812811136,60.0,18.76338768005371,0.0,-1.047972730816582e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.000116442941362,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416687011719,0.0,0.0,0.0001042270596371,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,9.056679846253246e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0001226200402015,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.0,0.0,0.0005816551274619,286.4598388671875,294.1499938964844,298.8202514648437,296.0072937011719,299.8229675292969,298.8434753417969,288.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406909372657,3.401226678079183e-08,0.0012406569439917,-0.0878441333770752,0.0,0.0,0.0,-0.0216740109026432,60.0,18.72707748413086,0.0,-1.0495109137309556e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.000116535804409,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,0.000104310172901,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,9.063901961781085e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,0.0001227178290719,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0005821189843118,286.46795654296875,294.1499938964844,298.8049621582031,295.9950256347656,299.811767578125,298.8270568847656,288.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416803510859,3.412798577073772e-08,0.0012416462413966,-0.0881439372897148,0.0,0.0,0.0,-0.021731374785304,60.0,18.689685821533203,0.0,-1.051185378742048e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,0.0001166920774267,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001044500531861,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.076056448975578e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.0001228823966812,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0005828996072523,286.48419189453125,294.1499938964844,298.77618408203125,295.9725952148437,299.7892150878906,298.7967224121094,288.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433459050953,3.4322724218327494e-08,0.0012433115625753,-0.0886484161019325,0.0,0.0,0.0,-0.0218279156833887,60.0,18.617977142333984,0.0,-1.054006162348742e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,0.0001166920774267,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.0001044500531861,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,9.076056448975578e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637023925781,0.0,0.0,0.0001228823966812,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621459960937,0.0,0.0,0.0005828996072523,286.48419189453125,294.1499938964844,298.77618408203125,295.9725952148437,299.7892150878906,298.7967224121094,288.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433459050953,3.4322724218327494e-08,0.0012433115625753,-0.0886484161019325,0.0,0.0,0.0,-0.0218279156833887,60.0,18.617977142333984,0.0,-1.054006162348742e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001168249145848,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001045689568854,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,9.086388308787718e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0001230222842423,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0005835632327944,286.5004577636719,294.1499938964844,298.75,295.9530639648437,299.7666015625,298.7686767578125,288.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244761631824,3.4488255806763846e-08,0.0012447271728888,-0.0890771895647049,0.0,0.0,0.0,-0.0219099801033735,60.0,18.54941177368164,0.0,-1.056406944144328e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001168249145848,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,0.0001045689568854,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,9.086388308787718e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,0.0001230222842423,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0005835632327944,286.5004577636719,294.1499938964844,298.75,295.9530639648437,299.7666015625,298.7686767578125,288.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244761631824,3.4488255806763846e-08,0.0012447271728888,-0.0890771895647049,0.0,0.0,0.0,-0.0219099801033735,60.0,18.54941177368164,0.0,-1.056406944144328e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0001169611641671,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,0.000104690916487,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,9.096985741052777e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001231657515745,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0005842438549734,286.51678466796875,294.1499938964844,298.7276306152344,295.9375915527344,299.7440185546875,298.7458801269531,288.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246211817488,3.465803999347372e-08,0.0012461771257221,-0.0895169153809547,0.0,0.0,0.0,-0.0219941399991512,60.0,18.49324989318848,0.0,-1.0588721721660477e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,0.0001169611641671,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29364013671875,0.0,0.0,0.000104690916487,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,9.096985741052777e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001231657515745,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0005842438549734,286.51678466796875,294.1499938964844,298.7276306152344,295.9375915527344,299.7440185546875,298.7458801269531,288.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246211817488,3.465803999347372e-08,0.0012461771257221,-0.0895169153809547,0.0,0.0,0.0,-0.0219941399991512,60.0,18.49324989318848,0.0,-1.0588721721660477e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0001171046533272,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,0.0001048193444148,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,9.108145604841412e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0001233168586622,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0005849605659022,286.5331115722656,294.1499938964844,298.7098693847656,295.9269714355469,299.7215270996094,298.724609375,288.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247739768587,3.483684096750039e-08,0.0012477049604058,-0.0899799466133117,0.0,0.0,0.0,-0.0220827739685773,60.0,18.442842483520508,0.0,-1.0614714796020053e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0001171046533272,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,0.0001048193444148,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,9.108145604841412e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,0.0001233168586622,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,0.0005849605659022,286.5331115722656,294.1499938964844,298.7098693847656,295.9269714355469,299.7215270996094,298.724609375,288.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247739768587,3.483684096750039e-08,0.0012477049604058,-0.0899799466133117,0.0,0.0,0.0,-0.0220827739685773,60.0,18.442842483520508,0.0,-1.0614714796020053e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,0.0001171848707599,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0001048911508405,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164978027344,0.0,0.0,9.114385466091336e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0001234013325301,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,0.0005853613256476,286.5412902832031,294.1499938964844,298.70263671875,295.9233703613281,299.7103271484375,298.7158508300781,288.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248596003279,3.4936814330421846e-08,0.0012485610786825,-0.0902388170361518,0.0,0.0,0.0,-0.0221323408186435,60.0,18.422334671020508,0.0,-1.0629261737449269e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32330322265625,0.0,0.0,0.0001172693664557,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001049667771439,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.120956383412704e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0001234903029398,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,0.0005857833893969,286.54949951171875,294.1499938964844,298.6964111328125,295.9208984375,299.6991882324219,298.7082214355469,288.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494961265474,3.504210255300677e-08,0.0012494610855355,-0.0905114263296127,0.0,0.0,0.0,-0.0221845339983701,60.0,18.40517807006836,0.0,-1.0644593118058765e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0001174467106466,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001051255167112,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,9.134750143857671e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0001236770622199,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.000586669309996,286.5658874511719,294.1499938964844,298.6869506835937,295.9190673828125,299.67706298828125,298.6951904296875,288.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513839174062,3.5263102660110235e-08,0.0012513486435636,-0.0910835787653923,0.0,0.0,0.0,-0.022294083610177,60.0,18.377546310424805,0.0,-1.0676809836240865e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0001174467106466,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001051255167112,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,9.134750143857671e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0001236770622199,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370361328125,0.0,0.0,0.000586669309996,286.5658874511719,294.1499938964844,298.6869506835937,295.9190673828125,299.67706298828125,298.6951904296875,288.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513839174062,3.5263102660110235e-08,0.0012513486435636,-0.0910835787653923,0.0,0.0,0.0,-0.022294083610177,60.0,18.377546310424805,0.0,-1.0676809836240865e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0001176447112811,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.0001053027517627,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,9.150150435743852e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.0001238855620613,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,0.0005876583745703,286.58233642578125,294.1499938964844,298.6810913085937,295.9211730957031,299.6555480957031,298.6885070800781,288.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534938286989,3.5509852835957645e-08,0.0012534583220258,-0.0917222946882247,0.0,0.0,0.0,-0.0224164072424173,60.0,18.36940193176269,0.0,-1.0712837195114845e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0001176447112811,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3537292480469,0.0,0.0,0.0001053027517627,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541259765625,0.0,0.0,9.150150435743852e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35357666015625,0.0,0.0,0.0001238855620613,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521728515625,0.0,0.0,0.0005876583745703,286.58233642578125,294.1499938964844,298.6810913085937,295.9211730957031,299.6555480957031,298.6885070800781,288.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534938286989,3.5509852835957645e-08,0.0012534583220258,-0.0917222946882247,0.0,0.0,0.0,-0.0224164072424173,60.0,18.36940193176269,0.0,-1.0712837195114845e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,0.0001178444726974,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0001054815511452,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,9.16568678803742e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,0.0001240959099959,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.0005886562285013,286.5987854003906,294.1499938964844,298.6785583496094,295.9269104003906,299.6341247558594,298.6822509765625,288.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556213187053,3.5758787930717524e-08,0.0012555854627862,-0.0923665612936019,0.0,0.0,0.0,-0.0225398074835538,60.0,18.36337661743164,0.0,-1.0749244694352457e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,0.0001178444726974,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0001054815511452,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,9.16568678803742e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,0.0001240959099959,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3673095703125,0.0,0.0,0.0005886562285013,286.5987854003906,294.1499938964844,298.6785583496094,295.9269104003906,299.6341247558594,298.6822509765625,288.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556213187053,3.5758787930717524e-08,0.0012555854627862,-0.0923665612936019,0.0,0.0,0.0,-0.0225398074835538,60.0,18.36337661743164,0.0,-1.0749244694352457e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,0.0001180593026219,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0001056738474289,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,9.182396024698392e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.000124322148622,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0005897294031456,286.61529541015625,294.1499938964844,298.67901611328125,295.9360046386719,299.6134033203125,298.68121337890625,288.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026516880838244e-08,0.0012578748865053,-0.0930593311786651,0.0,0.0,0.0,-0.0226725339889526,60.0,18.37298583984375,0.0,-1.0788470206080093e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,0.0001180593026219,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3840637207031,0.0,0.0,0.0001056738474289,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38446044921875,0.0,0.0,9.182396024698392e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.000124322148622,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0005897294031456,286.61529541015625,294.1499938964844,298.67901611328125,295.9360046386719,299.6134033203125,298.68121337890625,288.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.6026516880838244e-08,0.0012578748865053,-0.0930593311786651,0.0,0.0,0.0,-0.0226725339889526,60.0,18.37298583984375,0.0,-1.0788470206080093e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0001181681582238,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0001057712797774,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.190862328978255e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0001244367740582,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39019775390625,0.0,0.0,0.0005902731209062,286.62353515625,294.1499938964844,298.68023681640625,295.94171142578125,299.603271484375,298.68194580078125,288.2432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616217014723589e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,-0.0227397829294204,60.0,18.38247299194336,0.0,-1.0808371797565997e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,0.0001182777341455,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993225097656,0.0,0.0,0.000105869359686,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39971923828125,0.0,0.0,9.199384658131748e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,0.0001245521561941,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978271484375,0.0,0.0,0.0005908205057494,286.6318359375,294.1499938964844,298.6820983886719,295.9481506347656,299.59326171875,298.68316650390625,288.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.39361953735352,0.0,-1.082842473465462e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0001184983775601,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0001060668510035,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.21654573176056e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0001247845066245,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0005919226678088,286.6483764648437,294.1499938964844,298.6875,295.9630126953125,299.57354736328125,298.6868896484375,288.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.420209884643555,0.0,-1.0868858879575782e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0001184983775601,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,0.0001060668510035,298.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,9.21654573176056e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0001247845066245,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,0.0005919226678088,286.6483764648437,294.1499938964844,298.6875,295.9630126953125,299.57354736328125,298.6868896484375,288.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.420209884643555,0.0,-1.0868858879575782e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,0.0001187196176033,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0001062648880179,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,9.233753371518104e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001250174973392,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,0.0005930278566665,286.6650085449219,294.1499938964844,298.69488525390625,295.9803466796875,299.5545959472656,298.6932373046875,288.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.45556640625,0.0,-1.0909480607779189e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,0.0001187196176033,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0001062648880179,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,9.233753371518104e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001250174973392,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,0.0005930278566665,286.6650085449219,294.1499938964844,298.69488525390625,295.9803466796875,299.5545959472656,298.6932373046875,288.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.45556640625,0.0,-1.0909480607779189e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,0.0001189393369713,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001064615498762,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,9.250842413166538e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001252488582395,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,0.0005941253621131,286.6816101074219,294.1499938964844,298.70391845703125,295.9997863769531,299.5361022949219,298.7009582519531,288.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162047177553,60.0,18.49554443359375,0.0,-1.094989485750375e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,0.0001189393369713,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001064615498762,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,9.250842413166538e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001252488582395,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,0.0005941253621131,286.6816101074219,294.1499938964844,298.70391845703125,295.9997863769531,299.5361022949219,298.7009582519531,288.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162047177553,60.0,18.49554443359375,0.0,-1.094989485750375e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001191541159641,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0001066538025042,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,9.267548011848704e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.0001254750386578,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0005951983039267,286.6982727050781,294.1499938964844,298.7142944335937,296.0210876464844,299.5181579589844,298.7101135253906,288.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.540714263916016,0.0,-1.0989474219513796e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,0.0001191541159641,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,0.0001066538025042,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,9.267548011848704e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.460693359375,0.0,0.0,0.0001254750386578,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,0.0005951983039267,286.6982727050781,294.1499938964844,298.7142944335937,296.0210876464844,299.5181579589844,298.7101135253906,288.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.540714263916016,0.0,-1.0989474219513796e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.46832275390625,0.0,0.0,0.0001192580748465,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,0.0001067468547262,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.275633055949584e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,0.0001255845127161,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0005957175744697,286.70660400390625,294.1499938964844,298.7198486328125,296.0323181152344,299.50946044921875,298.7152404785156,288.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226136803627,0.0,0.0,0.0,-0.0234131198376417,60.0,18.56532859802246,0.0,-1.1008657452293846e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.000119360811368,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.0001068388155545,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.28362424019724e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761657714844,0.0,0.0,0.0001256927062058,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.000596230791416,286.7149353027344,294.1499938964844,298.72564697265625,296.0438842773437,299.5008544921875,298.72052001953125,288.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.59053421020508,0.0,-1.1027631785509585e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001195599761558,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.000107017083792,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.299114753957838e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.0001259024284081,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0005972256767563,286.73162841796875,294.1499938964844,298.7376403808594,296.06793212890625,299.4840087890625,298.7315979003906,288.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,18.64289283752441,0.0,-1.1064460636589505e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001195599761558,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918212890625,0.0,0.0,0.000107017083792,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921569824219,0.0,0.0,9.299114753957838e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,0.0001259024284081,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,0.0005972256767563,286.73162841796875,294.1499938964844,298.7376403808594,296.06793212890625,299.4840087890625,298.7315979003906,288.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996413975954,60.0,18.64289283752441,0.0,-1.1064460636589505e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.0001197383389808,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.000107176725578,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,9.31298709474504e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,0.000126090249978,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.0005981166032142,286.74835205078125,294.1499938964844,298.75,296.0929260253906,299.4681396484375,298.7435607910156,288.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757616350427,-0.0984691902995109,0.0,0.0,0.0,-0.023709824308753,60.0,18.69885635375977,0.0,-1.1097493768374989e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,0.0001197383389808,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,0.000107176725578,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077209472656,0.0,0.0,9.31298709474504e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,0.000126090249978,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.0005981166032142,286.74835205078125,294.1499938964844,298.75,296.0929260253906,299.4681396484375,298.7435607910156,288.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757616350427,-0.0984691902995109,0.0,0.0,0.0,-0.023709824308753,60.0,18.69885635375977,0.0,-1.1097493768374989e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
