time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717460,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0001199088728753,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,0.0001073293751687,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,9.326250437879936e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,0.0001262698351638,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,0.0005989685305394,286.7650756835937,294.1499938964844,298.7623596191406,296.1185302734375,299.4526062011719,298.7554016113281,288.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776195071637,3.8331499752075615e-08,0.0012775812065228,-0.099018208682537,0.0,0.0,0.0,-0.0238151960074901,60.0,18.754863739013672,0.0,-1.1129124288800085e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,0.0001199088728753,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229797363281,0.0,0.0,0.0001073293751687,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,9.326250437879936e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,0.0001262698351638,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52166748046875,0.0,0.0,0.0005989685305394,286.7650756835937,294.1499938964844,298.7623596191406,296.1185302734375,299.4526062011719,298.7554016113281,288.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776195071637,3.8331499752075615e-08,0.0012775812065228,-0.099018208682537,0.0,0.0,0.0,-0.0238151960074901,60.0,18.754863739013672,0.0,-1.1129124288800085e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001200585975311,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.000107463391032,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,9.337895608041435e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0001264274906134,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,0.0005997164407745,286.78179931640625,294.1499938964844,298.7743530273437,296.1444396972656,299.4375915527344,298.76727294921875,288.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.851808472177255e-08,0.0012791736517101,-0.0995001345872879,0.0,0.0,0.0,-0.0239076782017946,60.0,18.81031036376953,0.0,-1.1156931378764057e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001200585975311,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.000107463391032,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,9.337895608041435e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0001264274906134,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53729248046875,0.0,0.0,0.0005997164407745,286.78179931640625,294.1499938964844,298.7743530273437,296.1444396972656,299.4375915527344,298.76727294921875,288.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.851808472177255e-08,0.0012791736517101,-0.0995001345872879,0.0,0.0,0.0,-0.0239076782017946,60.0,18.81031036376953,0.0,-1.1156931378764057e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5461730957031,0.0,0.0,0.0001201268460135,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464172363281,0.0,0.0,0.0001075244799721,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,9.343204146716744e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5462646484375,0.0,0.0,0.0001264993625227,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0006000573630444,286.7901611328125,294.1499938964844,298.7801513671875,296.1574401855469,299.4302978515625,298.7731628417969,288.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860313668724302e-08,0.001279899966903,-0.0997197851538658,0.0,0.0,0.0,-0.0239498373121023,60.0,18.838537216186523,0.0,-1.1169618119311053e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55401611328125,0.0,0.0,0.0001201875493279,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542297363281,0.0,0.0,0.0001075788168236,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,9.347925515612587e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001265632890863,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,0.0006003606249578,286.7985534667969,294.1499938964844,298.78570556640625,296.1703796386719,299.4231262207031,298.77886962890625,288.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.86787881723194e-08,0.0012805464211851,-0.0999151542782783,0.0,0.0,0.0,-0.0239873398095369,60.0,18.866117477416992,0.0,-1.1180908643382281e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.0001202957864734,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,0.0001076756889233,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,9.356343798572198e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,0.0001266772596864,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0006009012577123,286.8152770996094,294.1499938964844,298.79608154296875,296.196044921875,299.4091186523437,298.78973388671875,288.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881366694713506e-08,0.0012817021925002,-0.1002634391188621,0.0,0.0,0.0,-0.02405421808362,60.0,18.9198055267334,0.0,-1.120105252994108e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696716308594,0.0,0.0,0.0001202957864734,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,0.0001076756889233,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701904296875,0.0,0.0,9.356343798572198e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,0.0001266772596864,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0006009012577123,286.8152770996094,294.1499938964844,298.79608154296875,296.196044921875,299.4091186523437,298.78973388671875,288.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881366694713506e-08,0.0012817021925002,-0.1002634391188621,0.0,0.0,0.0,-0.02405421808362,60.0,18.9198055267334,0.0,-1.120105252994108e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,0.0001203600259032,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001077331908163,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,9.361339471070096e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0001267449115402,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843505859375,0.0,0.0,0.000601222156547,286.83203125,294.1499938964844,298.8051147460937,296.2210998535156,299.3960266113281,298.7986145019531,288.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824231525883,3.8893709586318443e-08,0.0012823842698708,-0.1004701107740402,0.0,0.0,0.0,-0.024093884974718,60.0,18.96681785583496,0.0,-1.1213015937983073e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853576660156,0.0,0.0,0.0001203600259032,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001077331908163,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,9.361339471070096e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.0001267449115402,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843505859375,0.0,0.0,0.000601222156547,286.83203125,294.1499938964844,298.8051147460937,296.2210998535156,299.3960266113281,298.7986145019531,288.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824231525883,3.8893709586318443e-08,0.0012823842698708,-0.1004701107740402,0.0,0.0,0.0,-0.024093884974718,60.0,18.96681785583496,0.0,-1.1213015937983073e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001204048239742,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0001077732886187,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.364823927171528e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0001267920888494,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,0.0006014459650032,286.8487548828125,294.1499938964844,298.8125,296.2452697753906,299.3832397460937,298.80615234375,288.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128290487919,3.894953337635344e-08,0.0012828659964725,-0.1006142348051071,0.0,0.0,0.0,-0.024121580645442,60.0,19.00951194763184,0.0,-1.1221361972957312e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001204048239742,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,0.0001077732886187,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.364823927171528e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0001267920888494,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000366210937,0.0,0.0,0.0006014459650032,286.8487548828125,294.1499938964844,298.8125,296.2452697753906,299.3832397460937,298.80615234375,288.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128290487919,3.894953337635344e-08,0.0012828659964725,-0.1006142348051071,0.0,0.0,0.0,-0.024121580645442,60.0,19.00951194763184,0.0,-1.1221361972957312e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61676025390625,0.0,0.0,0.0001204192449222,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,0.0001077862034435,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,9.365945879835635e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,0.0001268072810489,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,0.0006015180260874,286.8654479980469,294.1499938964844,298.8179016113281,296.2682189941406,299.3708190917969,298.8119812011719,288.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.8967492343999766e-08,0.0012830201303586,-0.1006606072187423,0.0,0.0,0.0,-0.0241304878145456,60.0,19.04641914367676,0.0,-1.122404782449849e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61676025390625,0.0,0.0,0.0001204192449222,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,0.0001077862034435,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172790527344,0.0,0.0,9.365945879835635e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168518066406,0.0,0.0,0.0001268072810489,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61578369140625,0.0,0.0,0.0006015180260874,286.8654479980469,294.1499938964844,298.8179016113281,296.2682189941406,299.3708190917969,298.8119812011719,288.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830591294914,3.8967492343999766e-08,0.0012830201303586,-0.1006606072187423,0.0,0.0,0.0,-0.0241304878145456,60.0,19.04641914367676,0.0,-1.122404782449849e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246032714844,0.0,0.0,0.0001204338841489,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62481689453125,0.0,0.0,0.0001077993074432,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6251220703125,0.0,0.0,9.367084567202256e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62469482421875,0.0,0.0,0.0001268226915271,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6236267089844,0.0,0.0,0.0006015911931172,286.8738098144531,294.1499938964844,298.8197631835937,296.2791442871094,299.3645935058594,298.8153381347656,288.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832159409299,3.8985731976026734e-08,0.0012831769417971,-0.1007076948881149,0.0,0.0,0.0,-0.0241395346820354,60.0,19.06643867492676,0.0,-1.1226776308603804e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324768066406,0.0,0.0,0.0001204061481985,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6326599121094,0.0,0.0,0.0001077744818758,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329650878906,0.0,0.0,9.36492724576965e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6325378417969,0.0,0.0,0.0001267934858333,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315002441406,0.0,0.0,0.0006014526588842,286.8821716308594,294.1499938964844,298.82098388671875,296.2896728515625,299.358642578125,298.8163757324219,288.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829144252464,3.89511463083636e-08,0.0012828755425289,-0.1006184071302414,0.0,0.0,0.0,-0.0241223610937595,60.0,19.07783317565918,0.0,-1.1221604268030205e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0001203429637826,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483764648437,0.0,0.0,0.0001077179185813,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,9.360012336401267e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0001267269399249,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,0.000601136998739,286.8988342285156,294.1499938964844,298.8214416503906,296.3092956542969,299.3467102050781,298.81768798828125,288.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.8872375540677246e-08,0.0012822066200897,-0.1004150286316871,0.0,0.0,0.0,-0.0240833349525928,60.0,19.098648071289062,0.0,-1.1209826311642249e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0001203429637826,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483764648437,0.0,0.0,0.0001077179185813,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,9.360012336401267e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64825439453125,0.0,0.0,0.0001267269399249,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6471862792969,0.0,0.0,0.000601136998739,286.8988342285156,294.1499938964844,298.8214416503906,296.3092956542969,299.3467102050781,298.81768798828125,288.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.8872375540677246e-08,0.0012822066200897,-0.1004150286316871,0.0,0.0,0.0,-0.0240833349525928,60.0,19.098648071289062,0.0,-1.1209826311642249e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6638488769531,0.0,0.0,0.000120245218568,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0001076304324669,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,9.35241041588597e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001266240142285,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,0.0006006487528793,286.9154663085937,294.1499938964844,298.81890869140625,296.3267822265625,299.3349609375,298.8162536621094,288.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.8750538777776455e-08,0.0012811662163585,-0.100100427865982,0.0,0.0,0.0,-0.0240229405462741,60.0,19.109766006469727,0.0,-1.1191621496209336e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6638488769531,0.0,0.0,0.000120245218568,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0001076304324669,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,9.35241041588597e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0001266240142285,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,0.0006006487528793,286.9154663085937,294.1499938964844,298.81890869140625,296.3267822265625,299.3349609375,298.8162536621094,288.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.8750538777776455e-08,0.0012811662163585,-0.100100427865982,0.0,0.0,0.0,-0.0240229405462741,60.0,19.109766006469727,0.0,-1.1191621496209336e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,0.0001201065533678,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.000107506311906,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,9.341624536318704e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.0001264779857592,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.0005999561399221,286.9320373535156,294.1499938964844,298.81304931640625,296.3418273925781,299.3232727050781,298.8119812011719,288.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857769570458913e-08,0.0012796889059245,-0.0996540710330009,0.0,0.0,0.0,-0.0239372570067644,60.0,19.110626220703125,0.0,-1.1165821689473888e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,0.0001201065533678,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.000107506311906,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67999267578125,0.0,0.0,9.341624536318704e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,0.0001264779857592,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6785888671875,0.0,0.0,0.0005999561399221,286.9320373535156,294.1499938964844,298.81304931640625,296.3418273925781,299.3232727050781,298.8119812011719,288.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857769570458913e-08,0.0012796889059245,-0.0996540710330009,0.0,0.0,0.0,-0.0239372570067644,60.0,19.110626220703125,0.0,-1.1165821689473888e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,0.0001199220132548,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,0.0001073411331162,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.327271982328966e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,0.0001262836740352,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,0.0005990343634039,286.9486083984375,294.1499938964844,298.8035888671875,296.3541259765625,299.3116149902344,298.8043518066406,288.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.099336624145508,0.0,-1.1131534449759785e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,0.0001199220132548,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,0.0001073411331162,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.327271982328966e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,0.0001262836740352,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942443847656,0.0,0.0,0.0005990343634039,286.9486083984375,294.1499938964844,298.8035888671875,296.3541259765625,299.3116149902344,298.8043518066406,288.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.099336624145508,0.0,-1.1131534449759785e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7029724121094,0.0,0.0,0.0001198314203065,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,0.0001072600425686,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,9.320225944975392e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0001261882716789,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020568847656,0.0,0.0,0.0005985817988403,286.9568786621094,294.1499938964844,298.79736328125,296.359130859375,299.3058166503906,298.8005676269531,288.5166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.823476291131556e-08,0.0012767587322741,-0.0987683162093162,0.0,0.0,0.0,-0.0237672626972198,60.0,19.09418678283692,0.0,-1.1114720877003497e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7107849121094,0.0,0.0,0.0001196994926431,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109680175781,0.0,0.0,0.0001071419537765,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71124267578125,0.0,0.0,9.309964661952108e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001260493445442,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,0.0005979227717034,286.9651184082031,294.1499938964844,298.7901306152344,296.36334228515625,299.2999572753906,298.7940673828125,288.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753844494,3.807031845326493e-08,0.0012753463815897,-0.0983434990048408,0.0,0.0,0.0,-0.0236857086420059,60.0,19.07893753051757,0.0,-1.1090259732782216e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,0.0001194088181364,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,0.0001068817728082,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,9.287356806453316e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0001257432450074,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0005964708398096,286.9815673828125,294.1499938964844,298.7723693847656,296.36920166015625,299.2880859375,298.7782897949219,288.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770803402858292e-08,0.0012722536921501,-0.0974073931574821,0.0,0.0,0.0,-0.0235061347484588,60.0,19.038986206054688,0.0,-1.1036460279001405e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7263488769531,0.0,0.0,0.0001194088181364,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,0.0001068817728082,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.726806640625,0.0,0.0,9.287356806453316e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0001257432450074,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0005964708398096,286.9815673828125,294.1499938964844,298.7723693847656,296.36920166015625,299.2880859375,298.7782897949219,288.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770803402858292e-08,0.0012722536921501,-0.0974073931574821,0.0,0.0,0.0,-0.0235061347484588,60.0,19.038986206054688,0.0,-1.1036460279001405e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001190701514133,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001065786345861,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,9.261015657102688e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001253866212209,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409973144531,0.0,0.0,0.0005947791505604,286.9979553222656,294.1499938964844,298.75,296.3713684082031,299.2759094238281,298.7573547363281,288.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728593256369096e-08,0.0012686465634033,-0.0963164195418357,0.0,0.0,0.0,-0.0232968926429748,60.0,18.98170280456543,0.0,-1.0973944597481022e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74188232421875,0.0,0.0,0.0001190701514133,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001065786345861,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,9.261015657102688e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001253866212209,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409973144531,0.0,0.0,0.0005947791505604,286.9979553222656,294.1499938964844,298.75,296.3713684082031,299.2759094238281,298.7573547363281,288.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728593256369096e-08,0.0012686465634033,-0.0963164195418357,0.0,0.0,0.0,-0.0232968926429748,60.0,18.98170280456543,0.0,-1.0973944597481022e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.0001186795925605,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.0001062290466506,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,9.230639261659236e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0001249753404408,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.0005928282625973,287.0142517089844,294.1499938964844,298.7201232910156,296.3678283691406,299.26336669921875,298.7308654785156,288.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.67991574989901e-08,0.0012644856469705,-0.0950578674674034,0.0,0.0,0.0,-0.0230555832386016,60.0,18.90694046020508,0.0,-1.0902068936502476e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.0001186795925605,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.0001062290466506,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7578125,0.0,0.0,9.230639261659236e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574462890625,0.0,0.0,0.0001249753404408,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.0005928282625973,287.0142517089844,294.1499938964844,298.7201232910156,296.3678283691406,299.26336669921875,298.7308654785156,288.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.67991574989901e-08,0.0012644856469705,-0.0950578674674034,0.0,0.0,0.0,-0.0230555832386016,60.0,18.90694046020508,0.0,-1.0902068936502476e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.0001182313353638,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,0.000105827813968,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,9.19577432796359e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,0.0001245033054146,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719421386719,0.0,0.0,0.0005905891302973,287.0304870605469,294.1499938964844,298.6805725097656,296.35711669921875,299.2502746582031,298.69677734375,288.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240471956716647e-08,0.0012597095919772,-0.0936128571629524,0.0,0.0,0.0,-0.0227786265313625,60.0,18.81084632873535,0.0,-1.081986766848786e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,0.0001182313353638,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,0.000105827813968,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,9.19577432796359e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,0.0001245033054146,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7719421386719,0.0,0.0,0.0005905891302973,287.0304870605469,294.1499938964844,298.6805725097656,296.35711669921875,299.2502746582031,298.69677734375,288.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240471956716647e-08,0.0012597095919772,-0.0936128571629524,0.0,0.0,0.0,-0.0227786265313625,60.0,18.81084632873535,0.0,-1.081986766848786e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.780517578125,0.0,0.0,0.000118000069051,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.0001056208129739,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,9.177787433145568e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,0.0001242597645614,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796630859375,0.0,0.0,0.0005894339410588,287.0386047363281,294.1499938964844,298.6573791503906,296.3492431640625,299.2436828613281,298.6787109375,288.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.595224384866924e-08,0.0012572463601827,-0.0928671434521675,0.0,0.0,0.0,-0.0226357448846101,60.0,18.76019287109375,0.0,-1.0777579717569097e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.78814697265625,0.0,0.0,0.0001177264202851,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,0.0001053758751368,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,9.156503074336796e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,0.000123971607536,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0005880669923499,287.0466613769531,294.1499938964844,298.63201904296875,296.3397521972656,299.23651123046875,298.654541015625,288.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.561118333550439e-08,0.0012543266639113,-0.0919845625758171,0.0,0.0,0.0,-0.0224666502326726,60.0,18.69192695617676,0.0,-1.0727649168984501e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,0.0001171589974546,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,0.0001048679769155,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,9.112370025832206e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0001233740767929,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,0.0005852326285094,287.0627136230469,294.1499938964844,298.5751647949219,296.31622314453125,299.22174072265625,298.6035461425781,288.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4904001466884444e-08,0.0012482850579544,-0.0901538431644439,0.0,0.0,0.0,-0.0221160966902971,60.0,18.548002243041992,0.0,-1.062448546917949e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,0.0001171589974546,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,0.0001048679769155,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038635253906,0.0,0.0,9.112370025832206e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034973144531,0.0,0.0,0.0001233740767929,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,0.0005852326285094,287.0627136230469,294.1499938964844,298.5751647949219,296.31622314453125,299.22174072265625,298.6035461425781,288.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4904001466884444e-08,0.0012482850579544,-0.0901538431644439,0.0,0.0,0.0,-0.0221160966902971,60.0,18.548002243041992,0.0,-1.062448546917949e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,0.0001165304638561,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,0.0001043053853209,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190612792969,0.0,0.0,9.06348432181403e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0001227121974807,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,0.0005820929654873,287.0786437988281,294.1499938964844,298.5107421875,296.2870178222656,299.2059326171875,298.5448303222656,288.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.4120667180559394e-08,0.0012415894307196,-0.088124968111515,0.0,0.0,0.0,-0.0217277761548757,60.0,18.38109016418457,0.0,-1.0510792947115989e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
