time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719800,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186340332031,0.0,0.0,0.0001165304638561,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,0.0001043053853209,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8190612792969,0.0,0.0,9.06348432181403e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8186950683594,0.0,0.0,0.0001227121974807,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8178100585937,0.0,0.0,0.0005820929654873,287.0786437988281,294.1499938964844,298.5107421875,296.2870178222656,299.2059326171875,298.5448303222656,288.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.4120667180559394e-08,0.0012415894307196,-0.088124968111515,0.0,0.0,0.0,-0.0217277761548757,60.0,18.38109016418457,0.0,-1.0510792947115989e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,0.0001158325976575,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,0.0001036807225318,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341369628906,0.0,0.0,9.009205678012222e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0001219773112097,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,0.0005786069668829,287.094482421875,294.1499938964844,298.4393615722656,296.25262451171875,299.1889343261719,298.47918701171875,288.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250923792138565e-08,0.0012341550318524,-0.0858710557222366,0.0,0.0,0.0,-0.0212966203689575,60.0,18.19204902648925,0.0,-1.0385275572843969e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,0.0001158325976575,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338928222656,0.0,0.0,0.0001036807225318,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341369628906,0.0,0.0,9.009205678012222e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0001219773112097,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,0.0005786069668829,287.094482421875,294.1499938964844,298.4393615722656,296.25262451171875,299.1889343261719,298.47918701171875,288.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250923792138565e-08,0.0012341550318524,-0.0858710557222366,0.0,0.0,0.0,-0.0212966203689575,60.0,18.19204902648925,0.0,-1.0385275572843969e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,0.0001150218959082,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,0.000102955076727,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84912109375,0.0,0.0,8.946151501731947e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487854003906,0.0,0.0,0.0001211236085509,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.0005745574017055,287.1101379394531,294.1499938964844,298.3617858886719,296.21356201171875,299.1706848144531,298.40728759765625,288.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255504261702,3.224058886530656e-08,0.001225518179126,-0.0832511931657791,0.0,0.0,0.0,-0.0207957662642002,60.0,17.978147506713867,0.0,-1.0240412251505405e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,0.0001150218959082,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.848876953125,0.0,0.0,0.000102955076727,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84912109375,0.0,0.0,8.946151501731947e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487854003906,0.0,0.0,0.0001211236085509,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8479309082031,0.0,0.0,0.0005745574017055,287.1101379394531,294.1499938964844,298.3617858886719,296.21356201171875,299.1706848144531,298.40728759765625,288.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255504261702,3.224058886530656e-08,0.001225518179126,-0.0832511931657791,0.0,0.0,0.0,-0.0207957662642002,60.0,17.978147506713867,0.0,-1.0240412251505405e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,0.0001145781279774,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562927246094,0.0,0.0,0.000102557867649,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,8.911635814001784e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.856201171875,0.0,0.0,0.0001206562956213,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0005723407375626,287.117919921875,294.1499938964844,298.32086181640625,296.1924133300781,299.1611328125,298.3696594238281,288.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208315310999,3.168755569049608e-08,0.0012207998661324,-0.0818164274096489,0.0,0.0,0.0,-0.020521655678749,60.0,17.860994338989258,0.0,-1.0161546981635185e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,0.0001140461099566,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,0.0001020816562231,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639221191406,0.0,0.0,8.870256715454161e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86358642578125,0.0,0.0,0.0001200960541609,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,0.0005696831503883,287.1256408691406,294.1499938964844,298.2786560058594,296.1703186035156,299.1512451171875,298.3306579589844,288.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151640839874,3.10245376056173e-08,0.0012151331175118,-0.0800956785678863,0.0,0.0,0.0,-0.0201929826289415,60.0,17.7334041595459,0.0,-1.0067399358604234e-07,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,0.0001126441129599,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,0.0001008267427096,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,8.761211938690394e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,0.0001186196823255,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,0.0005626799538731,287.1408996582031,294.1499938964844,298.1907043457031,296.1233825683594,299.1303405761719,298.2489929199219,288.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002260191366,2.9277355650947363e-08,0.0012001966824755,-0.0755578875541687,0.0,0.0,0.0,-0.0193268470466136,60.0,17.437965393066406,0.0,-9.82139738425758e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,0.0001126441129599,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,0.0001008267427096,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,8.761211938690394e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.878173828125,0.0,0.0,0.0001186196823255,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,0.0005626799538731,287.1408996582031,294.1499938964844,298.1907043457031,296.1233825683594,299.1303405761719,298.2489929199219,288.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002260191366,2.9277355650947363e-08,0.0012001966824755,-0.0755578875541687,0.0,0.0,0.0,-0.0193268470466136,60.0,17.437965393066406,0.0,-9.82139738425758e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0001109862641897,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,9.934281843015924e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,8.632268145447597e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,0.0001168738890555,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.0,0.0005543986335396,287.1559753417969,294.1499938964844,298.0985717773437,296.0732421875,299.1087646484375,298.1651611328125,288.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.7211379816094453e-08,0.0011825329856947,-0.0701862499117851,0.0,0.0,0.0,-0.0183026660233736,60.0,17.11046600341797,0.0,-9.534429068480677e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0001109862641897,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927001953125,0.0,0.0,9.934281843015924e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,8.632268145447597e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,0.0001168738890555,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.0,0.0005543986335396,287.1559753417969,294.1499938964844,298.0985717773437,296.0732421875,299.1087646484375,298.1651611328125,288.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.7211379816094453e-08,0.0011825329856947,-0.0701862499117851,0.0,0.0,0.0,-0.0183026660233736,60.0,17.11046600341797,0.0,-9.534429068480677e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,0.0001089566867449,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,9.752616460900754e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,8.47441260702908e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,0.0001147366492659,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0005442605470307,287.17059326171875,294.1499938964844,298.0030212402344,296.0204772949219,299.0855407714844,298.07891845703125,288.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.468224558072052e-08,0.0011609134962782,-0.063602328300476,0.0,0.0,0.0,-0.0170488990843296,60.0,16.72846031188965,0.0,-9.1889091891062e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9065856933594,0.0,0.0,0.0001089566867449,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,9.752616460900754e-05,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,8.47441260702908e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,0.0001147366492659,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,0.0005442605470307,287.17059326171875,294.1499938964844,298.0030212402344,296.0204772949219,299.0855407714844,298.07891845703125,288.6991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.468224558072052e-08,0.0011609134962782,-0.063602328300476,0.0,0.0,0.0,-0.0170488990843296,60.0,16.72846031188965,0.0,-9.1889091891062e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,0.0001068493220373,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205322265625,0.0,0.0,9.563987259753048e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,8.310505654662848e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9204406738281,0.0,0.0,0.0001125174821936,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9196472167969,0.0,0.0,0.0005337338079698,287.1849670410156,294.1499938964844,297.9046936035156,295.9655456542969,299.0614318847656,297.9919128417969,288.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.2056243054180413e-08,0.0011384590761736,-0.056757666170597,0.0,0.0,0.0,-0.0157470777630805,60.0,16.32774543762207,0.0,-8.836894238584136e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,0.0001068493220373,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205322265625,0.0,0.0,9.563987259753048e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,8.310505654662848e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9204406738281,0.0,0.0,0.0001125174821936,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9196472167969,0.0,0.0,0.0005337338079698,287.1849670410156,294.1499938964844,297.9046936035156,295.9655456542969,299.0614318847656,297.9919128417969,288.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384810786694,2.2056243054180413e-08,0.0011384590761736,-0.056757666170597,0.0,0.0,0.0,-0.0157470777630805,60.0,16.32774543762207,0.0,-8.836894238584136e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,0.0001057616391335,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9273986816406,0.0,0.0,9.466629853704944e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276123046875,0.0,0.0,8.225908095482737e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92730712890625,0.0,0.0,0.0001113721082219,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.926513671875,0.0,0.0,0.0005283006466925,287.192138671875,294.1499938964844,297.8547058105469,295.9374084472656,299.04931640625,297.9485778808594,288.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126887043938,2.0700911207427453e-08,0.001126866438426,-0.0532218813896179,0.0,0.0,0.0,-0.0150751639157533,60.0,16.124906539916992,0.0,-8.657897865305132e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,0.0001046987090376,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,9.37148870434612e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9344482421875,0.0,0.0,8.143235754687339e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,0.0001102527967304,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.0,0.0,0.0005229911184869,287.1992492675781,294.1499938964844,297.80426025390625,295.9089660644531,299.0370178222656,297.90509033203125,288.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155611136928,1.937644533711591e-08,0.001115541672334,-0.0497647225856781,0.0,0.0,0.0,-0.0144185731187462,60.0,15.91805934906006,0.0,-8.484744995485016e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,0.0001027602920657,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,9.197981853503734e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,7.992469909368083e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,0.0001082115413737,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94677734375,0.0,0.0,0.000513308274094,287.21319580078125,294.1499938964844,297.7024841308594,295.8512878417969,299.01141357421875,297.81817626953125,288.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094905543141,1.6961115179014996e-08,0.001094888546504,-0.0434557311236858,0.0,0.0,0.0,-0.0132211912423372,60.0,15.51140594482422,0.0,-8.173474697059646e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,0.0001027602920657,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,9.197981853503734e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,7.992469909368083e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9475402832031,0.0,0.0,0.0001082115413737,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94677734375,0.0,0.0,0.000513308274094,287.21319580078125,294.1499938964844,297.7024841308594,295.8512878417969,299.01141357421875,297.81817626953125,288.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094905543141,1.6961115179014996e-08,0.001094888546504,-0.0434557311236858,0.0,0.0,0.0,-0.0132211912423372,60.0,15.51140594482422,0.0,-8.173474697059646e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,0.0001011573767755,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607849121094,0.0,0.0,9.05450651771389e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,7.867798558436334e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,0.0001065235919668,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,0.0005053014028817,287.22686767578125,294.1499938964844,297.6000061035156,295.7929992675781,298.9845275878906,297.7320861816406,288.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778266005218,1.496388257749004e-08,0.0010778116993606,-0.0382349416613578,0.0,0.0,0.0,-0.0122310826554894,60.0,15.135319709777832,0.0,-7.920473876765757e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96063232421875,0.0,0.0,0.0001011573767755,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9607849121094,0.0,0.0,9.05450651771389e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,7.867798558436334e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,0.0001065235919668,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599304199219,0.0,0.0,0.0005053014028817,287.22686767578125,294.1499938964844,297.6000061035156,295.7929992675781,298.9845275878906,297.7320861816406,288.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778266005218,1.496388257749004e-08,0.0010778116993606,-0.0382349416613578,0.0,0.0,0.0,-0.0122310826554894,60.0,15.135319709777832,0.0,-7.920473876765757e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736022949219,0.0,0.0,9.981158655136824e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,8.934045763453469e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,7.76312590460293e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,0.0001051064100465,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0004985789419151,287.2403259277344,294.1499938964844,297.4975280761719,295.73468017578125,298.9564819335937,297.6465759277344,288.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634890059009,1.3287063005407164e-08,0.0010634757345542,-0.0338493250310421,0.0,0.0,0.0,-0.0113998241722583,60.0,14.790156364440918,0.0,-7.711128802156966e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736022949219,0.0,0.0,9.981158655136824e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,8.934045763453469e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,7.76312590460293e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736633300781,0.0,0.0,0.0001051064100465,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.972900390625,0.0,0.0,0.0004985789419151,287.2403259277344,294.1499938964844,297.4975280761719,295.73468017578125,298.9564819335937,297.6465759277344,288.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634890059009,1.3287063005407164e-08,0.0010634757345542,-0.0338493250310421,0.0,0.0,0.0,-0.0113998241722583,60.0,14.790156364440918,0.0,-7.711128802156966e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864501953125,0.0,0.0,9.876082185655832e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,8.839993097353727e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867858886719,0.0,0.0,7.681399438297376e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,0.0001039999042404,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,0.0004933301825076,287.253662109375,294.1499938964844,297.3957214355469,295.6768493652344,298.9273986816406,297.56121826171875,288.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522910160943,1.197785071127555e-08,0.0010522791417315,-0.0304238181561231,0.0,0.0,0.0,-0.0107507826760411,60.0,14.47725772857666,0.0,-7.549625280489637e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864501953125,0.0,0.0,9.876082185655832e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,8.839993097353727e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9867858886719,0.0,0.0,7.681399438297376e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,0.0001039999042404,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,0.0004933301825076,287.253662109375,294.1499938964844,297.3957214355469,295.6768493652344,298.9273986816406,297.56121826171875,288.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522910160943,1.197785071127555e-08,0.0010522791417315,-0.0304238181561231,0.0,0.0,0.0,-0.0107507826760411,60.0,14.47725772857666,0.0,-7.549625280489637e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928283691406,0.0,0.0,9.832742216531189e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99298095703125,0.0,0.0,8.801199874142185e-05,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931945800781,0.0,0.0,7.647690654266626e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9928894042969,0.0,0.0,0.0001035435197991,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921569824219,0.0,0.0,0.0004911652649752,287.26031494140625,294.1499938964844,297.3453063964844,295.64825439453125,298.9125061035156,297.51837158203125,288.78375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476731695234,1.1437860436558369e-08,0.0010476616444066,-0.0290106385946273,0.0,0.0,0.0,-0.0104830870404839,60.0,14.332345008850098,0.0,-7.483509989469894e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99920654296875,0.0,0.0,9.796581434784456e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993591308594,0.0,0.0,8.76883277669549e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99957275390625,0.0,0.0,7.619565440109e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.999267578125,0.0,0.0,0.0001031627252814,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99853515625,0.0,0.0,0.0004893589648418,287.26690673828125,294.1499938964844,297.2953186035156,295.6199951171875,298.8973693847656,297.4756164550781,288.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438177268952,1.0987315057775504e-08,0.0010438067838549,-0.0278314109891653,0.0,0.0,0.0,-0.0102597204968333,60.0,14.194794654846191,0.0,-7.428568693512716e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,9.744102135300636e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,8.721859194338322e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,7.578748773084953e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0001026100944727,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,0.0004867375246249,287.2800598144531,294.1499938964844,297.1969909667969,295.56475830078125,298.8660583496094,297.3900146484375,288.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382240870967,1.0333462086009604e-08,0.0010382137261331,-0.0261198543012142,0.0,0.0,0.0,-0.0099355671554803,60.0,13.952611923217772,0.0,-7.349193964500955e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,9.744102135300636e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,8.721859194338322e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,7.578748773084953e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0001026100944727,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01123046875,0.0,0.0,0.0004867375246249,287.2800598144531,294.1499938964844,297.1969909667969,295.56475830078125,298.8660583496094,297.3900146484375,288.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382240870967,1.0333462086009604e-08,0.0010382137261331,-0.0261198543012142,0.0,0.0,0.0,-0.0099355671554803,60.0,13.952611923217772,0.0,-7.349193964500955e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,9.703266550786792e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,8.685306966071948e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,7.54698776290752e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,0.0001021800781018,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,0.0004846976953558,287.29315185546875,294.1499938964844,297.1014099121094,295.5115966796875,298.8337097167969,297.3045959472656,288.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.824677960068584e-09,0.0010338636348024,-0.0247878767549991,0.0,0.0,0.0,-0.0096833435818552,60.0,13.735309600830078,0.0,-7.28772491243035e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245361328125,0.0,0.0,9.703266550786792e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.024658203125,0.0,0.0,8.685306966071948e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0248718261719,0.0,0.0,7.54698776290752e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,0.0001021800781018,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,0.0004846976953558,287.29315185546875,294.1499938964844,297.1014099121094,295.5115966796875,298.8337097167969,297.3045959472656,288.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338735301047,9.824677960068584e-09,0.0010338636348024,-0.0247878767549991,0.0,0.0,0.0,-0.0096833435818552,60.0,13.735309600830078,0.0,-7.28772491243035e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,9.672755550127476e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,8.657997386762872e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,7.523257227148861e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0001018587863654,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,0.0004831736441701,287.3061828613281,294.1499938964844,297.0093078613281,295.46112060546875,298.8003845214844,297.22003173828125,288.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306215845048,9.44453670825851e-09,0.0010306121548637,-0.0237926002591848,0.0,0.0,0.0,-0.0094948867335915,60.0,13.539134979248049,0.0,-7.241965960247398e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,9.672755550127476e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,8.657997386762872e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,7.523257227148861e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0001018587863654,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,0.0004831736441701,287.3061828613281,294.1499938964844,297.0093078613281,295.46112060546875,298.8003845214844,297.22003173828125,288.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306215845048,9.44453670825851e-09,0.0010306121548637,-0.0237926002591848,0.0,0.0,0.0,-0.0094948867335915,60.0,13.539134979248049,0.0,-7.241965960247398e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,9.649374260334298e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,8.637068822281435e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,7.50507169868797e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0001016125679598,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,0.0004820057074539,287.3191833496094,294.1499938964844,296.9213562011719,295.4138488769531,298.76617431640625,297.13671875,288.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153225732916326e-09,0.0010281207505613,-0.0230298470705747,0.0,0.0,0.0,-0.009350468404591,60.0,13.361255645751951,0.0,-7.206997310049702e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,9.649374260334298e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,8.637068822281435e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,7.50507169868797e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0001016125679598,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0490417480469,0.0,0.0,0.0004820057074539,287.3191833496094,294.1499938964844,296.9213562011719,295.4138488769531,298.76617431640625,297.13671875,288.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153225732916326e-09,0.0010281207505613,-0.0230298470705747,0.0,0.0,0.0,-0.009350468404591,60.0,13.361255645751951,0.0,-7.206997310049702e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,9.63850470725447e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560913085937,0.0,0.0,8.627339411759749e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563049316406,0.0,0.0,7.49661703594029e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560302734375,0.0,0.0,0.0001014981025946,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,0.0004814627172891,287.32568359375,294.1499938964844,296.879150390625,295.3916015625,298.7489318847656,297.09521484375,288.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.01779717565887e-09,0.0010269627673551,-0.022675234824419,0.0,0.0,0.0,-0.0092833312228322,60.0,13.274548530578612,0.0,-7.190769935050413e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,9.630709973862396e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623779296875,0.0,0.0,8.620362496003509e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,7.49055398046039e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,0.0001014160152408,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,0.0004810733662452,287.3321838378906,294.1499938964844,296.8382263183594,295.370361328125,298.7314758300781,297.0542907714844,288.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.92067930635676e-09,0.0010261327261105,-0.0224209334701299,0.0,0.0,0.0,-0.0092351883649826,60.0,13.194778442382812,0.0,-7.179143324265169e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07476806640625,0.0,0.0,9.61878104135394e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,8.609684300608933e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,7.481276406906545e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.0001012903958326,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741271972656,0.0,0.0,0.0004804774944204,287.3451232910156,294.1499938964844,296.7606201171875,295.33123779296875,298.6958923339844,296.9750061035156,288.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.77205330596098e-09,0.0010248601902276,-0.0220317486673593,0.0,0.0,0.0,-0.0091614993289113,60.0,13.04989528656006,0.0,-7.161369808272866e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07476806640625,0.0,0.0,9.61878104135394e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,8.609684300608933e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751037597656,0.0,0.0,7.481276406906545e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.0001012903958326,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0741271972656,0.0,0.0,0.0004804774944204,287.3451232910156,294.1499938964844,296.7606201171875,295.33123779296875,298.6958923339844,296.9750061035156,288.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.77205330596098e-09,0.0010248601902276,-0.0220317486673593,0.0,0.0,0.0,-0.0091614993289113,60.0,13.04989528656006,0.0,-7.161369808272866e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
