time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722140,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872802734375,0.0,0.0,9.610862616682424e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,8.602597517892718e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,7.4751180363819e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0001012070206343,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,0.0004800819733645,287.3580322265625,294.1499938964844,296.68927001953125,295.2969970703125,298.65966796875,296.8991394042969,288.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673402440706468e-09,0.0010240166448056,-0.0217734221369028,0.0,0.0,0.0,-0.0091125946491956,60.0,12.921899795532228,0.0,-7.149584746457549e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872802734375,0.0,0.0,9.610862616682424e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08740234375,0.0,0.0,8.602597517892718e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,7.4751180363819e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,0.0001012070206343,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.086669921875,0.0,0.0,0.0004800819733645,287.3580322265625,294.1499938964844,296.68927001953125,295.2969970703125,298.65966796875,296.8991394042969,288.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673402440706468e-09,0.0010240166448056,-0.0217734221369028,0.0,0.0,0.0,-0.0091125946491956,60.0,12.921899795532228,0.0,-7.149584746457549e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,9.606069943401964e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09991455078125,0.0,0.0,8.598306885687634e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,7.471389835700393e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,0.0001011565473163,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,0.0004798425652552,287.3709411621094,294.1499938964844,296.62481689453125,295.2682800292969,298.623046875,296.826904296875,288.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613688429193191e-09,0.0010235060472041,-0.0216170512139797,0.0,0.0,0.0,-0.0090829906985163,60.0,12.808765411376951,0.0,-7.142455871189668e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09979248046875,0.0,0.0,9.606069943401964e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09991455078125,0.0,0.0,8.598306885687634e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,7.471389835700393e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,0.0001011565473163,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09918212890625,0.0,0.0,0.0004798425652552,287.3709411621094,294.1499938964844,296.62481689453125,295.2682800292969,298.623046875,296.826904296875,288.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613688429193191e-09,0.0010235060472041,-0.0216170512139797,0.0,0.0,0.0,-0.0090829906985163,60.0,12.808765411376951,0.0,-7.142455871189668e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,9.603909711586311e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,8.596373663749546e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,7.469709817087278e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,0.0001011337953968,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,0.0004797346482519,287.38385009765625,294.1499938964844,296.5679626464844,295.2455749511719,298.5860900878906,296.75897216796875,288.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586773958541016e-09,0.0010232756612822,-0.0215465705841779,0.0,0.0,0.0,-0.0090696476399898,60.0,12.710355758666992,0.0,-7.139243507481299e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123046875,0.0,0.0,9.603909711586311e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,8.596373663749546e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,7.469709817087278e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,0.0001011337953968,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,0.0004797346482519,287.38385009765625,294.1499938964844,296.5679626464844,295.2455749511719,298.5860900878906,296.75897216796875,288.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586773958541016e-09,0.0010232756612822,-0.0215465705841779,0.0,0.0,0.0,-0.0090696476399898,60.0,12.710355758666992,0.0,-7.139243507481299e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185607910156,0.0,0.0,9.60348261287436e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186828613281,0.0,0.0,8.59599094837904e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,7.46937730582431e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185913085937,0.0,0.0,0.000101129298855,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1179504394531,0.0,0.0,0.0004797133151441,287.3902893066406,294.1499938964844,296.5426330566406,295.2366943359375,298.56756591796875,296.72564697265625,288.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581453769807013e-09,0.0010232315398752,-0.0215326398611068,0.0,0.0,0.0,-0.0090670175850391,60.0,12.66435432434082,0.0,-7.138608282275527e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12481689453125,0.0,0.0,9.60370962275192e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249389648437,0.0,0.0,8.596194675192237e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,7.469554111594334e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248474121094,0.0,0.0,0.0001011316926451,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12420654296875,0.0,0.0,0.000479724665638,287.396728515625,294.1499938964844,296.5194396972656,295.22955322265625,298.5489807128906,296.6944580078125,288.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584281729895338e-09,0.0010232556378468,-0.021540043875575,0.0,0.0,0.0,-0.0090684182941913,60.0,12.62465000152588,0.0,-7.138945790075013e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372985839844,0.0,0.0,9.604863589629532e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,8.59722713357769e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,7.470451237168163e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,0.0001011438434943,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13671875,0.0,0.0,0.0004797823203261,287.4096069335937,294.1499938964844,296.4798889160156,295.220703125,298.5118408203125,296.6363525390625,288.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.55579662322998,0.0,-7.14066246132461e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372985839844,0.0,0.0,9.604863589629532e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374206542969,0.0,0.0,8.59722713357769e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376037597656,0.0,0.0,7.470451237168163e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,0.0001011438434943,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13671875,0.0,0.0,0.0004797823203261,287.4096069335937,294.1499938964844,296.4798889160156,295.220703125,298.5118408203125,296.6363525390625,288.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598661338510283e-09,0.0010233769426122,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.55579662322998,0.0,-7.14066246132461e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,9.606801177142188e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499328613281,0.0,0.0,8.598961721872911e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,7.471958815585822e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,0.0001011642525554,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.0004798791196662,287.4224853515625,294.1499938964844,296.45001220703125,295.2196350097656,298.474853515625,296.5868530273437,288.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622805580671411e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.506817817687988,0.0,-7.143543712118118e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498107910156,0.0,0.0,9.606801177142188e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499328613281,0.0,0.0,8.598961721872911e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,7.471958815585822e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1498413085937,0.0,0.0,0.0001011642525554,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14923095703125,0.0,0.0,0.0004798791196662,287.4224853515625,294.1499938964844,296.45001220703125,295.2196350097656,298.474853515625,296.5868530273437,288.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622805580671411e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.506817817687988,0.0,-7.143543712118118e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,9.609375410946086e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16241455078125,0.0,0.0,8.601266017649323e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,7.473961159121245e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001011913554975,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,0.000480007729493,287.4353332519531,294.1499938964844,296.4277648925781,295.2248229980469,298.4381103515625,296.5443725585937,288.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.4717435836792,0.0,-7.147372826921129e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,9.609375410946086e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16241455078125,0.0,0.0,8.601266017649323e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,7.473961159121245e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,0.0001011913554975,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1617431640625,0.0,0.0,0.000480007729493,287.4353332519531,294.1499938964844,296.4277648925781,295.2248229980469,298.4381103515625,296.5443725585937,288.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.4717435836792,0.0,-7.147372826921129e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.613470319891348e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,8.604931645095348e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,7.477145845768973e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,0.0001012344800983,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,0.0004802122712135,287.4482116699219,294.1499938964844,296.410400390625,295.2341613769531,298.4017028808594,296.507568359375,288.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705898224548037e-09,0.0010242939461022,-0.0218585152179002,0.0,0.0,0.0,-0.009128700941801,60.0,12.44815444946289,0.0,-7.153465730880272e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.613470319891348e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,8.604931645095348e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,7.477145845768973e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,0.0001012344800983,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,0.0004802122712135,287.4482116699219,294.1499938964844,296.410400390625,295.2341613769531,298.4017028808594,296.507568359375,288.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705898224548037e-09,0.0010242939461022,-0.0218585152179002,0.0,0.0,0.0,-0.009128700941801,60.0,12.44815444946289,0.0,-7.153465730880272e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,9.616648458177224e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,8.607775816926733e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813659667969,0.0,0.0,7.479617488570511e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,0.0001012679422274,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,0.0004803710326086,287.4546203613281,294.1499938964844,296.4034423828125,295.2402648925781,298.3836364746094,296.49176025390625,288.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745492330319848e-09,0.0010246339952573,-0.0219621956348419,0.0,0.0,0.0,-0.0091483369469642,60.0,12.441729545593262,0.0,-7.158195813872227e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18731689453125,0.0,0.0,9.620276250643656e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,8.611023076809943e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876220703125,0.0,0.0,7.482439104933292e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001013061482808,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.186767578125,0.0,0.0,0.0004805522621609,287.4610595703125,294.1499938964844,296.3975830078125,295.24725341796875,298.3656616210937,296.4768981933594,288.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790698835525745e-09,0.0010250206105411,-0.0220805723220109,0.0,0.0,0.0,-0.0091707473620772,60.0,12.437179565429688,0.0,-7.16359807029221e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,9.63087732088752e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,8.620512380730361e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001342773437,0.0,0.0,7.490684220101684e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,0.0001014177832985,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993103027344,0.0,0.0,0.000481081806356,287.4739074707031,294.1499938964844,296.388916015625,295.2637939453125,298.330322265625,296.45379638671875,288.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922775407427253e-09,0.0010261480929329,-0.0224264226853847,0.0,0.0,0.0,-0.0092362146824598,60.0,12.44143009185791,0.0,-7.179394856393628e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,9.63087732088752e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.199951171875,0.0,0.0,8.620512380730361e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001342773437,0.0,0.0,7.490684220101684e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,0.0001014177832985,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993103027344,0.0,0.0,0.000481081806356,287.4739074707031,294.1499938964844,296.388916015625,295.2637939453125,298.330322265625,296.45379638671875,288.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922775407427253e-09,0.0010261480929329,-0.0224264226853847,0.0,0.0,0.0,-0.0092362146824598,60.0,12.44143009185791,0.0,-7.179394856393628e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.644428791943938e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,8.632642129668966e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126770019531,0.0,0.0,7.501224899897352e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,0.0001015604866552,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,0.0004817587614525,287.4867858886719,294.1499938964844,296.3840637207031,295.28338623046875,298.2956848144531,296.4367370605469,288.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091619013190666e-09,0.0010275922250002,-0.022868538275361,0.0,0.0,0.0,-0.0093199191614985,60.0,12.457877159118652,0.0,-7.199613349939683e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21240234375,0.0,0.0,9.644428791943938e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125244140625,0.0,0.0,8.632642129668966e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126770019531,0.0,0.0,7.501224899897352e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,0.0001015604866552,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118530273437,0.0,0.0,0.0004817587614525,287.4867858886719,294.1499938964844,296.3840637207031,295.28338623046875,298.2956848144531,296.4367370605469,288.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091619013190666e-09,0.0010275922250002,-0.022868538275361,0.0,0.0,0.0,-0.0093199191614985,60.0,12.457877159118652,0.0,-7.199613349939683e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,9.660464274929836e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,8.646994683658704e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,7.513695891248062e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0001017293398035,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,0.0004825597279705,287.4996643066406,294.1499938964844,296.3826599121094,295.3056945800781,298.2615966796875,296.4237670898437,288.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291401426025914e-09,0.0010293007362633,-0.0233916454017162,0.0,0.0,0.0,-0.009418960660696,60.0,12.483141899108888,0.0,-7.223573561532248e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,9.660464274929836e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250671386719,0.0,0.0,8.646994683658704e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,7.513695891248062e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.0001017293398035,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,0.0004825597279705,287.4996643066406,294.1499938964844,296.3826599121094,295.3056945800781,298.2615966796875,296.4237670898437,288.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291401426025914e-09,0.0010293007362633,-0.0233916454017162,0.0,0.0,0.0,-0.009418960660696,60.0,12.483141899108888,0.0,-7.223573561532248e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.679299546405672e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,8.66385453264229e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,7.52834603190422e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,0.000101927689684,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,0.0004835006257053,287.5125732421875,294.1499938964844,296.3843688964844,295.3303527832031,298.2281188964844,296.4147033691406,289.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.52607948079276e-09,0.0010313072707504,-0.0240061022341251,0.0,0.0,0.0,-0.0095352996140718,60.0,12.517196655273438,0.0,-7.251770028915416e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,9.679299546405672e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,8.66385453264229e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378234863281,0.0,0.0,7.52834603190422e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,0.000101927689684,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,0.0004835006257053,287.5125732421875,294.1499938964844,296.3843688964844,295.3303527832031,298.2281188964844,296.4147033691406,289.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.52607948079276e-09,0.0010313072707504,-0.0240061022341251,0.0,0.0,0.0,-0.0095352996140718,60.0,12.517196655273438,0.0,-7.251770028915416e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.688878344604746e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,8.672428521094844e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,7.535795884905383e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,0.0001020285562844,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2433166503906,0.0,0.0,0.000483979092678,287.5190124511719,294.1499938964844,296.3862609863281,295.3434753417969,298.2113647460937,296.4099426269531,289.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645421350512606e-09,0.0010323275346308,-0.0243185646831989,0.0,0.0,0.0,-0.0095944618806242,60.0,12.534173011779783,0.0,-7.266129387062392e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,9.699717338662596e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,8.682129555381835e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503967285156,0.0,0.0,7.544226536992937e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,0.0001021426942315,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496032714844,0.0,0.0,0.000484520511236,287.5254821777344,294.1499938964844,296.3887939453125,295.3570251464844,298.1947326660156,296.4061584472656,289.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780464438335912e-09,0.0010334829567,-0.0246721245348453,0.0,0.0,0.0,-0.0096614118665456,60.0,12.553850173950195,0.0,-7.282395841912148e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,9.723258699523284e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,8.703202183824033e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,7.56253648432903e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,0.0001023906006594,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0004856964806094,287.53839111328125,294.1499938964844,296.39556884765625,295.3853454589844,298.1624755859375,296.40411376953125,289.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073775591479261e-08,0.0010359896114096,-0.0254400260746479,0.0,0.0,0.0,-0.0098068118095397,60.0,12.604083061218262,0.0,-7.31778797558036e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,9.723258699523284e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,8.703202183824033e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,7.56253648432903e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,0.0001023906006594,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0004856964806094,287.53839111328125,294.1499938964844,296.39556884765625,295.3853454589844,298.1624755859375,296.40411376953125,289.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073775591479261e-08,0.0010359896114096,-0.0254400260746479,0.0,0.0,0.0,-0.0098068118095397,60.0,12.604083061218262,0.0,-7.31778797558036e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,9.747696458362044e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,8.725075895199552e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,7.581543468404561e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,0.0001026479440042,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,0.0004869171825703,287.5513610839844,294.1499938964844,296.4043884277344,295.4149475097656,298.1310119628906,296.40557861328125,289.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378252923715081e-08,0.0010385931236669,-0.0262371115386486,0.0,0.0,0.0,-0.0099577540531754,60.0,12.660821914672852,0.0,-7.354618247745749e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,9.747696458362044e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,8.725075895199552e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,7.581543468404561e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,0.0001026479440042,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,0.0004869171825703,287.5513610839844,294.1499938964844,296.4043884277344,295.4149475097656,298.1310119628906,296.40557861328125,289.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378252923715081e-08,0.0010385931236669,-0.0262371115386486,0.0,0.0,0.0,-0.0099577540531754,60.0,12.660821914672852,0.0,-7.354618247745749e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,9.772813064046204e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,8.747557149035856e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,7.601078687002882e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0001029124323395,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0004881718195974,287.5643310546875,294.1499938964844,296.41485595703125,295.44549560546875,298.1001892089844,296.4094543457031,289.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691188379041703e-08,0.0010412688134238,-0.0270562879741191,0.0,0.0,0.0,-0.0101128881797194,60.0,12.72161102294922,0.0,-7.392568335262696e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,9.772813064046204e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,8.747557149035856e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28839111328125,0.0,0.0,7.601078687002882e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0001029124323395,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0004881718195974,287.5643310546875,294.1499938964844,296.41485595703125,295.44549560546875,298.1001892089844,296.4094543457031,289.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691188379041703e-08,0.0010412688134238,-0.0270562879741191,0.0,0.0,0.0,-0.0101128881797194,60.0,12.72161102294922,0.0,-7.392568335262696e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,9.798382234293967e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,8.77044367371127e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,7.620965334353969e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,0.0001031816864269,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0004894490703009,287.5773010253906,294.1499938964844,296.4266052246094,295.4765930175781,298.0697937011719,296.4151611328125,289.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009760214619746e-08,0.0010439926991239,-0.0278901662677526,0.0,0.0,0.0,-0.0102708172053098,60.0,12.78545379638672,0.0,-7.431301440874449e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,9.798382234293967e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,8.77044367371127e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,7.620965334353969e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,0.0001031816864269,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,0.0004894490703009,287.5773010253906,294.1499938964844,296.4266052246094,295.4765930175781,298.0697937011719,296.4151611328125,289.0562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009760214619746e-08,0.0010439926991239,-0.0278901662677526,0.0,0.0,0.0,-0.0102708172053098,60.0,12.78545379638672,0.0,-7.431301440874449e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,9.811189374886452e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,8.781907672528177e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,7.630926847923547e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,0.0001033165535773,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.000490088830702,287.58380126953125,294.1499938964844,296.432861328125,295.4922180175781,298.0547790527344,296.41900634765625,289.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169335678573589e-08,0.0010453588329255,-0.0283078383654356,0.0,0.0,0.0,-0.010349933989346,60.0,12.818774223327637,0.0,-7.45074117958211e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,9.823875734582543e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,8.793262531980872e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,7.640793774044141e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.000103450147435,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,0.0004907224792987,287.5903015136719,294.1499938964844,296.4393005371094,295.50787353515625,298.0399780273437,296.42333984375,289.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327394133786584e-08,0.0010467104148119,-0.0287215281277894,0.0,0.0,0.0,-0.0104282898828387,60.0,12.852524757385254,0.0,-7.470021046174224e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.848935587797314e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,8.815693581709638e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.660284609301016e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,0.0001037140391417,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0004919742932543,287.6033020019531,294.1499938964844,296.4525451660156,295.5390319824219,298.0107727050781,296.4330749511719,289.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639626151804805e-08,0.0010493785375729,-0.0295386966317892,0.0,0.0,0.0,-0.0105830682441592,60.0,12.920771598815918,0.0,-7.50818074379822e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
