time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724480,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.848935587797314e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,8.815693581709638e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,7.660284609301016e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,0.0001037140391417,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0004919742932543,287.6033020019531,294.1499938964844,296.4525451660156,295.5390319824219,298.0107727050781,296.4330749511719,289.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639626151804805e-08,0.0010493785375729,-0.0295386966317892,0.0,0.0,0.0,-0.0105830682441592,60.0,12.920771598815918,0.0,-7.50818074379822e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.872779628494754e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,8.837036875775084e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,7.678830297663808e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.000103965132439,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0004931653966195,287.6163330078125,294.1499938964844,296.4660339355469,295.5696716308594,297.982421875,296.4443054199219,289.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.19367129514103e-08,0.0010519188363105,-0.0303161721676588,0.0,0.0,0.0,-0.0107303457334637,60.0,12.989060401916504,0.0,-7.544579716523003e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.872779628494754e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,8.837036875775084e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,7.678830297663808e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.000103965132439,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0004931653966195,287.6163330078125,294.1499938964844,296.4660339355469,295.5696716308594,297.982421875,296.4443054199219,289.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.19367129514103e-08,0.0010519188363105,-0.0303161721676588,0.0,0.0,0.0,-0.0107303457334637,60.0,12.989060401916504,0.0,-7.544579716523003e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.895524999592452e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,8.85739573277533e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.696521061006933e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0001042046496877,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004943015519529,287.62939453125,294.1499938964844,296.4793701171875,295.5993957519531,297.9549560546875,296.45672607421875,289.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220111145211376e-08,0.0010543427197262,-0.0310577750205993,0.0,0.0,0.0,-0.0108708422631025,60.0,13.056870460510254,0.0,-7.57938281026327e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.895524999592452e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,8.85739573277533e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,7.696521061006933e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0001042046496877,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004943015519529,287.62939453125,294.1499938964844,296.4793701171875,295.5993957519531,297.9549560546875,296.45672607421875,289.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220111145211376e-08,0.0010543427197262,-0.0310577750205993,0.0,0.0,0.0,-0.0108708422631025,60.0,13.056870460510254,0.0,-7.57938281026327e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,9.907179628498852e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,8.867827273206785e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.705585449002683e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001043273732648,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,0.0004948836867697,287.6366882324219,294.1499938964844,296.4866638183594,295.61553955078125,297.9400939941406,296.4637756347656,289.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555965127423,1.2365314105977632e-08,0.0010555841727182,-0.0314377285540103,0.0,0.0,0.0,-0.0109428241848945,60.0,13.093121528625488,0.0,-7.597245854640279e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.916326962411404e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,8.876015635905787e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.712700607953593e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,0.0001044236996676,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642272949219,0.0,0.0,0.0004953406751155,287.6424560546875,294.1499938964844,296.4922180175781,295.6278991699219,297.92840576171875,296.46929931640625,289.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565716074779,1.2479290489864072e-08,0.0010565591510385,-0.0317359566688537,0.0,0.0,0.0,-0.0109993293881416,60.0,13.121601104736328,0.0,-7.611281915842484e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.927080827765168e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,8.88564100023359e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,7.721065048826858e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.0001045369499479,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,0.0004958778736181,287.6489562988281,294.1499938964844,296.4983215332031,295.6415710449219,297.9150390625,296.4755859375,289.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577189968898,1.261328286261687e-08,0.0010577063076198,-0.0320865511894226,0.0,0.0,0.0,-0.0110657624900341,60.0,13.154540061950684,0.0,-7.627799902820699e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.936673450283706e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,8.894227357814088e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,7.728525815764442e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0001046379620674,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004963570390827,287.6554870605469,294.1499938964844,296.5041809082031,295.65478515625,297.9019470214844,296.48175048828125,289.1148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732800591663818e-08,0.0010587262222543,-0.0323992632329463,0.0,0.0,0.0,-0.0111250020563602,60.0,13.18526840209961,0.0,-7.64254863838687e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.954017878044397e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,8.909752068575472e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,7.742015441181138e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0001048206031555,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004972234019078,287.6685791015625,294.1499938964844,296.51495361328125,295.6797180175781,297.8764343261719,296.4931640625,289.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948904171139476e-08,0.0010605765273794,-0.0329646617174148,0.0,0.0,0.0,-0.0112321460619568,60.0,13.241636276245115,0.0,-7.66925154493947e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.954017878044397e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,8.909752068575472e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,7.742015441181138e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,0.0001048206031555,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004972234019078,287.6685791015625,294.1499938964844,296.51495361328125,295.6797180175781,297.8764343261719,296.4931640625,289.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948904171139476e-08,0.0010605765273794,-0.0329646617174148,0.0,0.0,0.0,-0.0112321460619568,60.0,13.241636276245115,0.0,-7.66925154493947e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.969259554054588e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,8.923395216697827e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.753870158921927e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,0.0001049811107804,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0004979847581125,287.6816101074219,294.1499938964844,296.5241394042969,295.7022705078125,297.8517150878906,296.5032653808594,289.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138814480839756e-08,0.0010622013360261,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.291268348693848,0.0,-7.692756298638417e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.969259554054588e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,8.923395216697827e-05,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.753870158921927e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,0.0001049811107804,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0004979847581125,287.6816101074219,294.1499938964844,296.5241394042969,295.7022705078125,297.8517150878906,296.5032653808594,289.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138814480839756e-08,0.0010622013360261,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.291268348693848,0.0,-7.692756298638417e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.98285468085669e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,8.935563528211787e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.76444430812262e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0001051242725225,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004986638668924,287.6946716308594,294.1499938964844,296.5313720703125,295.7221374511719,297.8274841308594,296.51220703125,289.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308202539974444e-08,0.0010636502411216,-0.0339046344161033,0.0,0.0,0.0,-0.0114102726802229,60.0,13.33595371246338,0.0,-7.713751415394654e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.98285468085669e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,8.935563528211787e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.76444430812262e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0001051242725225,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004986638668924,287.6946716308594,294.1499938964844,296.5313720703125,295.7221374511719,297.8274841308594,296.51220703125,289.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308202539974444e-08,0.0010636502411216,-0.0339046344161033,0.0,0.0,0.0,-0.0114102726802229,60.0,13.33595371246338,0.0,-7.713751415394654e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.994110587285832e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,8.945638546720147e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,7.773198740324005e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.000105242797872,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004992261528968,287.7077331542969,294.1499938964844,296.53631591796875,295.73895263671875,297.8036499023437,296.5196228027344,289.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648625902831,1.3448443247909836e-08,0.0010648490861058,-0.0342715010046958,0.0,0.0,0.0,-0.0114797940477728,60.0,13.37363624572754,0.0,-7.731155449164363e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,9.994110587285832e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,8.945638546720147e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,7.773198740324005e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,0.000105242797872,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004992261528968,287.7077331542969,294.1499938964844,296.53631591796875,295.73895263671875,297.8036499023437,296.5196228027344,289.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648625902831,1.3448443247909836e-08,0.0010648490861058,-0.0342715010046958,0.0,0.0,0.0,-0.0114797940477728,60.0,13.37363624572754,0.0,-7.731155449164363e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.99970143311657e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,8.950642950367182e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.777547580190003e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,0.000105301674921,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0004995054332539,287.7142639160156,294.1499938964844,296.5378112792969,295.7460632324219,297.791748046875,296.52349853515625,289.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.39299488067627,0.0,-7.739807728057714e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0001000377524178,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,8.954289660323411e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,7.78071625973098e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0001053445812431,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,0.0004997089272364,287.7207946777344,294.1499938964844,296.5386047363281,295.7522888183594,297.77996826171875,296.5264892578125,289.1630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568861589874361e-08,0.0010658755199983,-0.0345865041017532,0.0,0.0,0.0,-0.0115394741296768,60.0,13.407770156860352,0.0,-7.746115926465792e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.000100100209238,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,8.959879778558388e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,7.785572961438447e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,0.000105410341348,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0005000208620913,287.7338256835937,294.1499938964844,296.5378723144531,295.7618408203125,297.7568664550781,296.5294189453125,289.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.42634105682373,0.0,-7.755789965813167e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.000100100209238,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,8.959879778558388e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,7.785572961438447e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,0.000105410341348,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,0.0005000208620913,287.7338256835937,294.1499938964844,296.5378723144531,295.7618408203125,297.7568664550781,296.5294189453125,289.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.42634105682373,0.0,-7.755789965813167e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,0.0001001452110358,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,8.9639077486936e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,7.789073424646631e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0001054577369359,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,0.0005002457182854,287.746826171875,294.1499938964844,296.53375244140625,295.7672119140625,297.73406982421875,296.5290832519531,289.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.434054374694824,0.0,-7.762765363850124e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,0.0001001452110358,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,8.9639077486936e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,7.789073424646631e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0001054577369359,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,0.0005002457182854,287.746826171875,294.1499938964844,296.53375244140625,295.7672119140625,297.73406982421875,296.5290832519531,289.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.434054374694824,0.0,-7.762765363850124e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,0.0001001750351861,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,8.966577297542244e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,7.791392999934033e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,0.0001054891399689,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0005003946716897,287.75982666015625,294.1499938964844,296.5259094238281,295.7680358886719,297.7115478515625,296.5259094238281,289.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739906101761793e-08,0.0010673408396542,-0.0350339151918888,0.0,0.0,0.0,-0.0116242822259664,60.0,13.432470321655272,0.0,-7.767389575974448e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,0.0001001750351861,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,8.966577297542244e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,7.791392999934033e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,0.0001054891399689,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0005003946716897,287.75982666015625,294.1499938964844,296.5259094238281,295.7680358886719,297.7115478515625,296.5259094238281,289.1918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739906101761793e-08,0.0010673408396542,-0.0350339151918888,0.0,0.0,0.0,-0.0116242822259664,60.0,13.432470321655272,0.0,-7.767389575974448e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,0.0001001889759209,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,8.967825851868838e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,7.792477845214307e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,0.0001055038228514,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,0.0005004643462598,287.7681579589844,294.1499938964844,296.5187683105469,295.7660217285156,297.6971435546875,296.5232849121094,289.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757281536186385e-08,0.0010674898512661,-0.03507936373353,0.0,0.0,0.0,-0.0116328978911042,60.0,13.429397583007812,0.0,-7.769552468062103e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,0.0001001887940219,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,8.967809117166325e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,7.792463293299079e-05,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,0.0001055036264006,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0005004634149372,287.7727966308594,294.1499938964844,296.51397705078125,295.76397705078125,297.6891174316406,296.5194702148437,289.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757051497975681e-08,0.0010674874065443,-0.0350787639617919,0.0,0.0,0.0,-0.0116327814757823,60.0,13.420120239257812,0.0,-7.769524046352674e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0001001928540063,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,8.968172187451273e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,7.792779069859535e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.0001055079046636,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,0.0005004837294109,287.779296875,294.1499938964844,296.50634765625,295.7599792480469,297.6779479980469,296.5159606933594,289.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762107897719034e-08,0.0010675291996449,-0.0350919924676418,0.0,0.0,0.0,-0.0116352811455726,60.0,13.412970542907717,0.0,-7.770153587216555e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0001001907658064,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,8.967985195340589e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,7.792616816004738e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0001055057000485,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,0.0005004732520319,287.7857666015625,294.1499938964844,296.4975891113281,295.754638671875,297.66680908203125,296.51080322265625,289.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759501982235632e-08,0.0010675058001652,-0.0350851751863956,0.0,0.0,0.0,-0.0116339838132262,60.0,13.400250434875488,0.0,-7.769828869186315e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0001001801720121,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,8.96703713806346e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.791793177602813e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.0001054945532814,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0005004203994758,287.7987060546875,294.1499938964844,296.47637939453125,295.7396545410156,297.6445007324219,296.49658203125,289.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746309868167828e-08,0.0010673948563635,-0.0350506678223609,0.0,0.0,0.0,-0.0116274524480104,60.0,13.363189697265623,0.0,-7.768186804923971e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0001001801720121,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,8.96703713806346e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.791793177602813e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.0001054945532814,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0005004203994758,287.7987060546875,294.1499938964844,296.47637939453125,295.7396545410156,297.6445007324219,296.49658203125,289.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746309868167828e-08,0.0010673948563635,-0.0350506678223609,0.0,0.0,0.0,-0.0116274524480104,60.0,13.363189697265623,0.0,-7.768186804923971e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,0.0001001588461804,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,8.96512865438126e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,7.790134259266779e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,0.0001054720924003,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.0005003138212487,287.8116455078125,294.1499938964844,296.45001220703125,295.7186889648437,297.62213134765625,296.47833251953125,289.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.3719734681671982e-08,0.0010671670315787,-0.0349811539053916,0.0,0.0,0.0,-0.0116142751649022,60.0,13.315048217773438,0.0,-7.764879228489009e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,0.0001001588461804,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,8.96512865438126e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,7.790134259266779e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,0.0001054720924003,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.0005003138212487,287.8116455078125,294.1499938964844,296.45001220703125,295.7186889648437,297.62213134765625,296.47833251953125,289.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.3719734681671982e-08,0.0010671670315787,-0.0349811539053916,0.0,0.0,0.0,-0.0116142751649022,60.0,13.315048217773438,0.0,-7.764879228489009e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0001001478449325,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,8.9641434897203e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,7.78927787905559e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001054605017998,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0005002588732168,287.82452392578125,294.1499938964844,296.41998291015625,295.69158935546875,297.599609375,296.4559326171875,289.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.370602031869339e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.25420379638672,0.0,-7.763172504837712e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0001001478449325,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,8.9641434897203e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,7.78927787905559e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001054605017998,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0005002588732168,287.82452392578125,294.1499938964844,296.41998291015625,295.69158935546875,297.599609375,296.4559326171875,289.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.370602031869339e-08,0.0010670500341802,-0.0349452830851078,0.0,0.0,0.0,-0.0116074783727526,60.0,13.25420379638672,0.0,-7.763172504837712e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,0.0001001652854029,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,8.965704910224304e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.790634845150635e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.0001054788735928,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0005003460100851,287.83740234375,294.1499938964844,296.38818359375,295.6588439941406,297.5769348144531,296.42974853515625,289.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727753156445033e-08,0.0010672352509573,-0.035002127289772,0.0,0.0,0.0,-0.011618249118328,60.0,13.181591033935549,0.0,-7.765877541032752e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,0.0001001652854029,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,8.965704910224304e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.790634845150635e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.0001054788735928,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0005003460100851,287.83740234375,294.1499938964844,296.38818359375,295.6588439941406,297.5769348144531,296.42974853515625,289.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727753156445033e-08,0.0010672352509573,-0.035002127289772,0.0,0.0,0.0,-0.011618249118328,60.0,13.181591033935549,0.0,-7.765877541032752e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.0001001928394543,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,8.96817073225975e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,7.792777614668012e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,0.0001055078828358,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.0005004836129955,287.8438415527344,294.1499938964844,296.37164306640625,295.6404724121094,297.5653686523437,296.4146423339844,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762080364188025e-08,0.0010675279190763,-0.0350919216871261,0.0,0.0,0.0,-0.0116352615877985,60.0,13.138894081115724,0.0,-7.770150034502876e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,0.0001002095159492,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,8.969663758762181e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,7.79407491791062e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,0.0001055254542734,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,0.000500566966366,287.8502502441406,294.1499938964844,296.354736328125,295.620849609375,297.5539245605469,296.4007568359375,289.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782864627387426e-08,0.0010677058016881,-0.0351462848484516,0.0,0.0,0.0,-0.0116455666720867,60.0,13.099639892578123,0.0,-7.772737831146517e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
