time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726820,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.000100283876236,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,8.976319804787636e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.799858576618135e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001056037581292,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.0005009383894503,287.86309814453125,294.1499938964844,296.3197631835937,295.5780334472656,297.5307312011719,296.3694763183594,289.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875514071060024e-08,0.0010684977751225,-0.0353886261582374,0.0,0.0,0.0,-0.0116914957761764,60.0,13.009479522705078,0.0,-7.78427704517526e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,0.000100283876236,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,8.976319804787636e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.799858576618135e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001056037581292,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.0005009383894503,287.86309814453125,294.1499938964844,296.3197631835937,295.5780334472656,297.5307312011719,296.3694763183594,289.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875514071060024e-08,0.0010684977751225,-0.0353886261582374,0.0,0.0,0.0,-0.0116914957761764,60.0,13.009479522705078,0.0,-7.78427704517526e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.0001003828583634,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,8.985179010778666e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,7.807557267369702e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0001057079862221,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,0.0005014328053221,287.8759460449219,294.1499938964844,296.283447265625,295.5308532714844,297.5072021484375,296.336181640625,289.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998837644635388e-08,0.0010695517994463,-0.0357111878693103,0.0,0.0,0.0,-0.0117526287212967,60.0,12.912354469299316,0.0,-7.799650347806164e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,0.0001003828583634,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,8.985179010778666e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,7.807557267369702e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0001057079862221,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,0.0005014328053221,287.8759460449219,294.1499938964844,296.283447265625,295.5308532714844,297.5072021484375,296.336181640625,289.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998837644635388e-08,0.0010695517994463,-0.0357111878693103,0.0,0.0,0.0,-0.0117526287212967,60.0,12.912354469299316,0.0,-7.799650347806164e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,0.000100505836599,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,8.996186807053164e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,7.817121513653547e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,0.0001058374837157,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0005020471289753,287.8887634277344,294.1499938964844,296.2459411621094,295.47967529296875,297.4833374023437,296.3008728027344,289.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152063521066792e-08,0.0010708618210628,-0.0361119471490383,0.0,0.0,0.0,-0.0118285892531275,60.0,12.808331489562988,0.0,-7.81877247391094e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,0.000100505836599,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60809326171875,0.0,0.0,8.996186807053164e-05,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,7.817121513653547e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,0.0001058374837157,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0005020471289753,287.8887634277344,294.1499938964844,296.2459411621094,295.47967529296875,297.4833374023437,296.3008728027344,289.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152063521066792e-08,0.0010708618210628,-0.0361119471490383,0.0,0.0,0.0,-0.0118285892531275,60.0,12.808331489562988,0.0,-7.81877247391094e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,0.0001006028687697,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,9.004872845252976e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61737060546875,0.0,0.0,7.824668864486739e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0001059396672644,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,0.0005025318823754,287.89801025390625,294.1499938964844,296.2182312011719,295.44061279296875,297.466064453125,296.2748413085937,289.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719097917899,1.4272967696626893e-08,0.0010718955891206,-0.0364281572401523,0.0,0.0,0.0,-0.0118885263800621,60.0,12.731139183044434,0.0,-7.833877901930465e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.0001006507300189,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.009156201500446e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,7.828391244402155e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,0.0001059900678228,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,0.0005027709412388,287.9015808105469,294.1499938964844,296.20733642578125,295.4249572753906,297.45916748046875,296.2640380859375,289.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332600883903982e-08,0.0010724054882302,-0.0365841165184974,0.0,0.0,0.0,-0.0119180884212255,60.0,12.69862174987793,0.0,-7.84133291631406e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,0.0001007249738904,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,9.01580206118524e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,7.834166171960533e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,0.0001060682552633,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0005031417822465,287.9079895019531,294.1499938964844,296.18768310546875,295.3964233398437,297.44708251953125,296.2455139160156,289.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425107330851006e-08,0.0010731973452493,-0.0368260443210601,0.0,0.0,0.0,-0.011963952332735,60.0,12.643348693847656,0.0,-7.852905525851386e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.0001008159815683,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335754394531,0.0,0.0,9.02394822333008e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,7.84124422352761e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,0.0001061640869011,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0005035963840782,287.9143981933594,294.1499938964844,296.16778564453125,295.3671264648437,297.4347229003906,296.2259826660156,289.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.45385001815157e-08,0.0010741666192188,-0.0371225886046886,0.0,0.0,0.0,-0.0120201641693711,60.0,12.584197998046877,0.0,-7.86710216971187e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.0001009999323287,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.040412987815216e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,7.85555166658014e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0001063577947206,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,0.0005045152502134,287.92724609375,294.1499938964844,296.1274719238281,295.3065795898437,297.4098815917969,296.1867370605469,289.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761402081698,1.47676937345409e-08,0.0010761255398392,-0.0377219393849372,0.0,0.0,0.0,-0.0121337808668613,60.0,12.465055465698242,0.0,-7.895837228488747e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,0.0001009999323287,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.040412987815216e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,7.85555166658014e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0001063577947206,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,0.0005045152502134,287.92724609375,294.1499938964844,296.1274719238281,295.3065795898437,297.4098815917969,296.1867370605469,289.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761402081698,1.47676937345409e-08,0.0010761255398392,-0.0377219393849372,0.0,0.0,0.0,-0.0121337808668613,60.0,12.465055465698242,0.0,-7.895837228488747e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,0.0001011985295917,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.058188879862428e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,7.87099779699929e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0001065669275703,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,0.0005055072833783,287.9400634765625,294.1499938964844,296.08648681640625,295.2437438964844,297.3847961425781,296.1465759277344,289.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078256056644,1.5015139354090934e-08,0.0010782410390675,-0.0383689813315868,0.0,0.0,0.0,-0.0122564490884542,60.0,12.342204093933104,0.0,-7.9269184993791e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,0.0001011985295917,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.058188879862428e-05,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,7.87099779699929e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0001065669275703,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,0.0005055072833783,287.9400634765625,294.1499938964844,296.08648681640625,295.2437438964844,297.3847961425781,296.1465759277344,289.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078256056644,1.5015139354090934e-08,0.0010782410390675,-0.0383689813315868,0.0,0.0,0.0,-0.0122564490884542,60.0,12.342204093933104,0.0,-7.9269184993791e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0001014169829431,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.077743015950546e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,7.887988613219932e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0001067969715222,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,0.0005065985023975,287.952880859375,294.1499938964844,296.0450134277344,295.1790771484375,297.3590087890625,296.1049194335937,289.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805842466652,1.5287332288949074e-08,0.001080568996258,-0.0390806719660759,0.0,0.0,0.0,-0.0123913884162902,60.0,12.21263313293457,0.0,-7.961178738469243e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0001014169829431,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.077743015950546e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,7.887988613219932e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0001067969715222,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714782714844,0.0,0.0,0.0005065985023975,287.952880859375,294.1499938964844,296.0450134277344,295.1790771484375,297.3590087890625,296.1049194335937,289.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805842466652,1.5287332288949074e-08,0.001080568996258,-0.0390806719660759,0.0,0.0,0.0,-0.0123913884162902,60.0,12.21263313293457,0.0,-7.961178738469243e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0001016343958326,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.09720329218544e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,7.904898666311055e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0001070259168045,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0005076845409348,287.9657287597656,294.1499938964844,296.003173828125,295.1129455566406,297.3331298828125,296.063232421875,289.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829000966623,1.5558226706957612e-08,0.0010828846134245,-0.0397889129817485,0.0,0.0,0.0,-0.0125256786122918,60.0,12.082942008972168,0.0,-7.995348738631949e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0001016343958326,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.09720329218544e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,7.904898666311055e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,0.0001070259168045,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0005076845409348,287.9657287597656,294.1499938964844,296.003173828125,295.1129455566406,297.3331298828125,296.063232421875,289.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829000966623,1.5558226706957612e-08,0.0010828846134245,-0.0397889129817485,0.0,0.0,0.0,-0.0125256786122918,60.0,12.082942008972168,0.0,-7.995348738631949e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,0.000101749516034,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,9.107507503358649e-05,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,7.91385245975107e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,0.0001071471488103,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.690673828125,0.0,0.0,0.0005082596326246,287.9721374511719,294.1499938964844,295.9821472167969,295.0794677734375,297.3199768066406,296.0419921875,289.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084126997739,1.5701667521739182e-08,0.0010841112816706,-0.0401639118790626,0.0,0.0,0.0,-0.012596788816154,60.0,12.015731811523438,0.0,-8.013471841650245e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,0.0001018632246996,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,9.117685840465128e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,7.92269638623111e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0001072668819688,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,0.0005088276229798,287.9785461425781,294.1499938964844,295.96112060546875,295.0457763671875,297.306640625,296.0206604003906,289.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843344414179228e-08,0.0010853231651708,-0.0405342765152454,0.0,0.0,0.0,-0.0126670263707637,60.0,11.9479341506958,0.0,-8.031391729446113e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0001020881245494,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.13781623239629e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,7.940188515931368e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,0.0001075037143891,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,0.0005099510308355,287.99139404296875,294.1499938964844,295.9189758300781,294.9779968261719,297.27960205078125,295.9779357910156,289.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877350578084,1.6123570034665136e-08,0.001087718992494,-0.0412667840719223,0.0,0.0,0.0,-0.0128059443086385,60.0,11.81070041656494,0.0,-8.066895418323838e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,0.0001020881245494,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,9.13781623239629e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,7.940188515931368e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,0.0001075037143891,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,0.0005099510308355,287.99139404296875,294.1499938964844,295.9189758300781,294.9779968261719,297.27960205078125,295.9779357910156,289.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877350578084,1.6123570034665136e-08,0.001087718992494,-0.0412667840719223,0.0,0.0,0.0,-0.0128059443086385,60.0,11.81070041656494,0.0,-8.066895418323838e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0001023163567879,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.158244938589633e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,7.957940397318453e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,0.000107744053821,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,0.0005110910860821,288.00421142578125,294.1499938964844,295.8768920898437,294.9100646972656,297.2527160644531,295.935302734375,289.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901688365265,1.6407945224727882e-08,0.0010901524219661,-0.0420100763440132,0.0,0.0,0.0,-0.0129469307139515,60.0,11.67422103881836,0.0,-8.103004489612432e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0001023163567879,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,9.158244938589633e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.0,0.0,7.957940397318453e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,0.000107744053821,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227478027344,0.0,0.0,0.0005110910860821,288.00421142578125,294.1499938964844,295.8768920898437,294.9100646972656,297.2527160644531,295.935302734375,289.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901688365265,1.6407945224727882e-08,0.0010901524219661,-0.0420100763440132,0.0,0.0,0.0,-0.0129469307139515,60.0,11.67422103881836,0.0,-8.103004489612432e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0001025287056108,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.177252650260924e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,7.974456093506888e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0001079676731023,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,0.0005121518624946,288.0170593261719,294.1499938964844,295.83502197265625,294.8423156738281,297.2252502441406,295.89263916015625,289.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924296220764,1.6672533575956553e-08,0.0010924129746854,-0.0427015870809555,0.0,0.0,0.0,-0.0130780879408121,60.0,11.53508472442627,0.0,-8.136674267689159e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0001025287056108,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,9.177252650260924e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,7.974456093506888e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,0.0001079676731023,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,0.0005121518624946,288.0170593261719,294.1499938964844,295.83502197265625,294.8423156738281,297.2252502441406,295.89263916015625,289.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924296220764,1.6672533575956553e-08,0.0010924129746854,-0.0427015870809555,0.0,0.0,0.0,-0.0130780879408121,60.0,11.53508472442627,0.0,-8.136674267689159e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,0.0001026980971801,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,9.19241429073736e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,7.98763066995889e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,0.0001081460432033,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,0.0005129979690536,288.02734375,294.1499938964844,295.8017578125,294.78857421875,297.2032775878906,295.8585510253906,289.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942366207018,1.6883594966543572e-08,0.0010942197404801,-0.043253157287836,0.0,0.0,0.0,-0.0131827304139733,60.0,11.423441886901855,0.0,-8.163581810549658e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,0.0001027306425385,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.19532758416608e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489013671875,0.0,0.0,7.990161975612864e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,0.0001081803202396,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,0.0005131605430506,288.0299072265625,294.1499938964844,295.7934875488281,294.7752380371094,297.1976013183594,295.8502502441406,289.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945833055302,1.6924145640473398e-08,0.0010945663088932,-0.0433591268956661,0.0,0.0,0.0,-0.0132028330117464,60.0,11.395373344421388,0.0,-8.168756693294199e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.0001028335100272,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,9.204534580931067e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,7.998163346201181e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001082886374206,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,0.0005136744002811,288.03631591796875,294.1499938964844,295.7728881835937,294.7420654296875,297.18377685546875,295.8289794921875,289.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095678191632,1.7052316891863484e-08,0.001095661194995,-0.0436940602958202,0.0,0.0,0.0,-0.0132663678377866,60.0,11.32528018951416,0.0,-8.185124045212434e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.0001029132836265,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.211675205733628e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7617492675781,0.0,0.0,8.004367555258796e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,0.0001083726456272,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,0.0005140728899277,288.042724609375,294.1499938964844,295.75244140625,294.709228515625,297.16961669921875,295.8082580566406,289.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965269757434,1.7151711162455285e-08,0.0010965098626911,-0.0439537838101387,0.0,0.0,0.0,-0.0133156348019838,60.0,11.25528335571289,0.0,-8.197827838785089e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0001030705243465,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,9.225749818142503e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,8.016597712412477e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,0.0001085382245946,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,0.0005148583441041,288.0555419921875,294.1499938964844,295.7120361328125,294.6446533203125,297.1413269042969,295.76690673828125,289.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982058010995,1.7347637992770615e-08,0.0010981884552165,-0.0444657169282436,0.0,0.0,0.0,-0.0134127810597419,60.0,11.115079879760742,0.0,-8.222897207588178e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0001030705243465,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,9.225749818142503e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,8.016597712412477e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,0.0001085382245946,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,0.0005148583441041,288.0555419921875,294.1499938964844,295.7120361328125,294.6446533203125,297.1413269042969,295.76690673828125,289.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982058010995,1.7347637992770615e-08,0.0010981884552165,-0.0444657169282436,0.0,0.0,0.0,-0.0134127810597419,60.0,11.115079879760742,0.0,-8.222897207588178e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.0001032057407428,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.237852646037936e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,8.027114381548017e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.0001086806150851,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.0005155337858013,288.0683288574219,294.1499938964844,295.67242431640625,294.5820007324219,297.1128234863281,295.7261962890625,289.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996473720297,1.751612010991721e-08,0.0010996297933161,-0.0449059195816516,0.0,0.0,0.0,-0.0134963076561689,60.0,10.975482940673828,0.0,-8.24448633807151e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.0001032057407428,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,9.237852646037936e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,8.027114381548017e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.0001086806150851,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869567871094,0.0,0.0,0.0005155337858013,288.0683288574219,294.1499938964844,295.67242431640625,294.5820007324219,297.1128234863281,295.7261962890625,289.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996473720297,1.751612010991721e-08,0.0010996297933161,-0.0449059195816516,0.0,0.0,0.0,-0.0134963076561689,60.0,10.975482940673828,0.0,-8.24448633807151e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0001033120061038,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.247364505426958e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,8.035379141801968e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,0.0001087925193132,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.0005160645814612,288.08111572265625,294.1499938964844,295.6336975097656,294.52166748046875,297.0841369628906,295.6862487792969,289.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007799766957,1.7648529748726105e-08,0.0011007622815668,-0.0452518537640571,0.0,0.0,0.0,-0.0135619500651955,60.0,10.83675765991211,0.0,-8.261473283255327e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0001033120061038,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.247364505426958e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,8.035379141801968e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,0.0001087925193132,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.0005160645814612,288.08111572265625,294.1499938964844,295.6336975097656,294.52166748046875,297.0841369628906,295.6862487792969,289.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007799766957,1.7648529748726105e-08,0.0011007622815668,-0.0452518537640571,0.0,0.0,0.0,-0.0135619500651955,60.0,10.83675765991211,0.0,-8.261473283255327e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,0.0001033815569826,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,9.253589814761654e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,8.040788816288114e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,0.0001088657591026,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,0.0005164120229892,288.0938720703125,294.1499938964844,295.5960388183594,294.46405029296875,297.0552978515625,295.6472473144531,289.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015209602192,1.7735189317136246e-08,0.0011015031486749,-0.0454782545566558,0.0,0.0,0.0,-0.0136049110442399,60.0,10.69979190826416,0.0,-8.272599671954597e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,0.0001033815569826,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,9.253589814761654e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,8.040788816288114e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,0.0001088657591026,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,0.0005164120229892,288.0938720703125,294.1499938964844,295.5960388183594,294.46405029296875,297.0552978515625,295.6472473144531,289.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015209602192,1.7735189317136246e-08,0.0011015031486749,-0.0454782545566558,0.0,0.0,0.0,-0.0136049110442399,60.0,10.69979190826416,0.0,-8.272599671954597e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,0.0001034169472404,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.256757766706868e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,8.043541311053559e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,0.0001089030265575,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,0.0005165887996554,288.1002502441406,294.1499938964844,295.5776672363281,294.4364013671875,297.0408630371094,295.6277770996094,289.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018990771844,1.7779280270247e-08,0.0011018812656402,-0.0455934405326843,0.0,0.0,0.0,-0.013626773841679,60.0,10.631400108337402,0.0,-8.278264118644074e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
