time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729160,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,0.0001034285960486,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.25780041143298e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,8.044447895372286e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,0.000108915293822,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,0.0005166470073163,288.10662841796875,294.1499938964844,295.5596008300781,294.4095764160156,297.0263977050781,295.6086120605469,289.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020180536434,1.7793796658338582e-08,0.0011020002420991,-0.0456313677132129,0.0,0.0,0.0,-0.013633944094181,60.0,10.563857078552246,0.0,-8.28013000386818e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0001034183296724,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.25688145798631e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,8.043648995226249e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.000108904489025,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.000516595726367,288.1193542480469,294.1499938964844,295.52447509765625,294.358642578125,296.99737548828125,295.5715026855469,289.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101910485886,1.7781003336381218e-08,0.0011018926743417,-0.0455979444086551,0.0,0.0,0.0,-0.0136276111006736,60.0,10.430810928344728,0.0,-8.278485807977631e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.0001034183296724,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,9.25688145798631e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,8.043648995226249e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,0.000108904489025,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,0.000516595726367,288.1193542480469,294.1499938964844,295.52447509765625,294.358642578125,296.99737548828125,295.5715026855469,289.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101910485886,1.7781003336381218e-08,0.0011018926743417,-0.0455979444086551,0.0,0.0,0.0,-0.0136276111006736,60.0,10.430810928344728,0.0,-8.278485807977631e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0001033272128552,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.248725837096572e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,8.036562212510034e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0001088085336959,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,0.0005161406006664,288.1319885253906,294.1499938964844,295.4908447265625,294.31170654296875,296.9682922363281,295.537353515625,289.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009383015334,1.766746748899095e-08,0.0011009206064045,-0.0453013367950916,0.0,0.0,0.0,-0.0135713201016187,60.0,10.305813789367676,0.0,-8.263904760497098e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511657714844,0.0,0.0,0.0001033272128552,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,9.248725837096572e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,8.036562212510034e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0001088085336959,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,0.0005161406006664,288.1319885253906,294.1499938964844,295.4908447265625,294.31170654296875,296.9682922363281,295.537353515625,289.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009383015334,1.766746748899095e-08,0.0011009206064045,-0.0453013367950916,0.0,0.0,0.0,-0.0135713201016187,60.0,10.305813789367676,0.0,-8.263904760497098e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0001032285508699,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,9.239894279744476e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,8.028888260014355e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,0.0001087046402972,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86358642578125,0.0,0.0,0.0005156477564014,288.14459228515625,294.1499938964844,295.4588623046875,294.26910400390625,296.939208984375,295.5037841796875,289.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998917277902,1.7544534713920257e-08,0.0010998742654919,-0.0449801534414291,0.0,0.0,0.0,-0.0135104013606905,60.0,10.181784629821776,0.0,-8.248130001220488e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638610839844,0.0,0.0,0.0001032285508699,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8639221191406,0.0,0.0,9.239894279744476e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.864013671875,0.0,0.0,8.028888260014355e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.0,0.0001087046402972,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86358642578125,0.0,0.0,0.0005156477564014,288.14459228515625,294.1499938964844,295.4588623046875,294.26910400390625,296.939208984375,295.5037841796875,289.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998917277902,1.7544534713920257e-08,0.0010998742654919,-0.0449801534414291,0.0,0.0,0.0,-0.0135104013606905,60.0,10.181784629821776,0.0,-8.248130001220488e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,0.0001030917119351,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87506103515625,0.0,0.0,9.22764593269676e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751220703125,0.0,0.0,8.018244989216328e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,0.0001085605399566,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,0.0005149641656316,288.1556701660156,294.1499938964844,295.4321594238281,294.235595703125,296.9136657714844,295.4755859375,289.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984329273924,1.7374023997263066e-08,0.0010984155815094,-0.0445346571505069,0.0,0.0,0.0,-0.013425868935883,60.0,10.076742172241213,0.0,-8.226276548839453e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,0.0001030670246109,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8765563964844,0.0,0.0,9.225436951965094e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87664794921875,0.0,0.0,8.016325591597706e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,0.0001085345429601,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,0.0005148408818058,288.1571655273437,294.1499938964844,295.4286499023437,294.2313232421875,296.9101867675781,295.471923828125,289.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981695959344,1.7343269931302533e-08,0.0010981522500514,-0.0444543026387691,0.0,0.0,0.0,-0.0134106213226914,60.0,10.06301975250244,0.0,-8.222338010455132e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,0.0001029819468385,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88287353515625,0.0,0.0,9.217821207130328e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,8.009708108147606e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,0.000108444954094,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.882568359375,0.0,0.0,0.0005144159076735,288.1634521484375,294.1499938964844,295.41424560546875,294.21435546875,296.8956604003906,295.45623779296875,289.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972645832225,1.7237256955127123e-08,0.0010972473537549,-0.0441773049533367,0.0,0.0,0.0,-0.0133580733090639,60.0,10.004300117492676,0.0,-8.208768065287586e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0001028691040119,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.207720722770318e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,8.000931120477617e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88916015625,0.0,0.0,0.0001083261231542,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,0.0005138522246852,288.1697082519531,294.1499938964844,295.4003295898437,294.19873046875,296.88116455078125,295.441162109375,289.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960571235045,1.7096645876790717e-08,0.0010960400104522,-0.0438098944723606,0.0,0.0,0.0,-0.0132883423939347,60.0,9.947623252868652,0.0,-8.190788491901912e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,0.0001025995297823,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.183591464534402e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,7.979964721016586e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,0.0001080422443919,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,0.0005125056486576,288.18218994140625,294.1499938964844,295.3740539550781,294.1717529296875,296.85235595703125,295.4128723144531,289.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931869037449,1.6760754562028524e-08,0.0010931701399385,-0.042932141572237,0.0,0.0,0.0,-0.0131218377500772,60.0,9.840601921081545,0.0,-8.14791576431162e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,0.0001025995297823,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.183591464534402e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,7.979964721016586e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017028808594,0.0,0.0,0.0001080422443919,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,0.0005125056486576,288.18218994140625,294.1499938964844,295.3740539550781,294.1717529296875,296.85235595703125,295.4128723144531,289.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931869037449,1.6760754562028524e-08,0.0010931701399385,-0.042932141572237,0.0,0.0,0.0,-0.0131218377500772,60.0,9.840601921081545,0.0,-8.14791576431162e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,0.0001022788055706,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,9.15488417376764e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.0,0.0,7.95501982793212e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,0.0001077045162674,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,0.0005109035992063,288.1945495605469,294.1499938964844,295.3500061035156,294.1508178710937,296.82373046875,295.38690185546875,289.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897702304646,1.6361136445652846e-08,0.0010897538159042,-0.0418877303600311,0.0,0.0,0.0,-0.012923733331263,60.0,9.741694450378418,0.0,-8.097055115285914e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,0.0001022788055706,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,9.15488417376764e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.914306640625,0.0,0.0,7.95501982793212e-05,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,0.0001077045162674,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139099121094,0.0,0.0,0.0005109035992063,288.1945495605469,294.1499938964844,295.3500061035156,294.1508178710937,296.82373046875,295.38690185546875,289.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897702304646,1.6361136445652846e-08,0.0010897538159042,-0.0418877303600311,0.0,0.0,0.0,-0.012923733331263,60.0,9.741694450378418,0.0,-8.097055115285914e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.0001019227565848,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,9.123014024225996e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,7.927326805656776e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0001073295716196,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,0.0005091250641271,288.2068786621094,294.1499938964844,295.3273010253906,294.1340026855469,296.7953491210937,295.36260986328125,289.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859768372029,1.5917494877726313e-08,0.0010859608883038,-0.040728110820055,0.0,0.0,0.0,-0.0127038042992353,60.0,9.648933410644531,0.0,-8.04077870952824e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.0001019227565848,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,9.123014024225996e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,7.927326805656776e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0001073295716196,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,0.0005091250641271,288.2068786621094,294.1499938964844,295.3273010253906,294.1340026855469,296.7953491210937,295.36260986328125,289.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859768372029,1.5917494877726313e-08,0.0010859608883038,-0.040728110820055,0.0,0.0,0.0,-0.0127038042992353,60.0,9.648933410644531,0.0,-8.04077870952824e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0001015446032397,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.089165541809052e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,7.897914474597201e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0001069313584594,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93865966796875,0.0,0.0,0.0005072361091151,288.2190856933594,294.1499938964844,295.3050537109375,294.119140625,296.7672119140625,295.33953857421875,289.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819474700838,1.5446314449718557e-08,0.001081931986846,-0.0394963286817073,0.0,0.0,0.0,-0.0124702202156186,60.0,9.56045150756836,-0.0,-7.981223149045037e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0001015446032397,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,9.089165541809052e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390563964844,0.0,0.0,7.897914474597201e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,0.0001069313584594,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93865966796875,0.0,0.0,0.0005072361091151,288.2190856933594,294.1499938964844,295.3050537109375,294.119140625,296.7672119140625,295.33953857421875,289.5206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819474700838,1.5446314449718557e-08,0.001081931986846,-0.0394963286817073,0.0,0.0,0.0,-0.0124702202156186,60.0,9.56045150756836,-0.0,-7.981223149045037e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,0.0001013509972835,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.071836393559352e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,7.882856152718887e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,0.000106727478851,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0005062689888291,288.2251892089844,294.1499938964844,295.2940673828125,294.11236572265625,296.753173828125,295.3282165527344,289.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798823786899,1.5205079861857485e-08,0.0010798672446981,-0.0388656146824359,0.0,0.0,0.0,-0.0123506197705864,60.0,9.516802787780762,-0.0,-7.95081760429639e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512023925781,0.0,0.0,0.0001011489148368,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,9.053748362930492e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95135498046875,0.0,0.0,7.867138629080728e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,0.0001065146789187,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9509582519531,0.0,0.0,0.0005052595515735,288.23126220703125,294.1499938964844,295.2832336425781,294.1060485839844,296.7392272949219,295.3173217773437,289.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777289280667,1.4953290161656696e-08,0.0010777140269055,-0.0382072515785694,0.0,0.0,0.0,-0.0122257964685559,60.0,9.474818229675291,-0.0,-7.919143740764414e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,0.0001007412938633,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,9.017262345878407e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,7.835435098968446e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,0.0001060854337993,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.0005032233893871,288.2433776855469,294.1499938964844,295.2618408203125,294.0946655273437,296.71142578125,295.2956848144531,289.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445403095919572e-08,0.0010733728995546,-0.0368791185319423,0.0,0.0,0.0,-0.0119740245863795,60.0,9.391698837280272,-0.0,-7.85544500558899e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,0.0001007412938633,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,9.017262345878407e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,7.835435098968446e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,0.0001060854337993,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,0.0005032233893871,288.2433776855469,294.1499938964844,295.2618408203125,294.0946655273437,296.71142578125,295.2956848144531,289.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445403095919572e-08,0.0010733728995546,-0.0368791185319423,0.0,0.0,0.0,-0.0119740245863795,60.0,9.391698837280272,-0.0,-7.85544500558899e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.000100317010947,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756164550781,0.0,0.0,8.979285485111177e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,7.802434993209317e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,0.000105638646346,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,0.0005011040484532,288.2553405761719,294.1499938964844,295.2408752441406,294.0848693847656,296.6840515136719,295.275146484375,289.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688664624467,1.391675841233564e-08,0.0010688524926081,-0.0354965031147003,0.0,0.0,0.0,-0.0117119522765278,60.0,9.314111709594728,-0.0,-7.789416400783011e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,0.000100317010947,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756164550781,0.0,0.0,8.979285485111177e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,7.802434993209317e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,0.000105638646346,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,0.0005011040484532,288.2553405761719,294.1499938964844,295.2408752441406,294.0848693847656,296.6840515136719,295.275146484375,289.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688664624467,1.391675841233564e-08,0.0010688524926081,-0.0354965031147003,0.0,0.0,0.0,-0.0117119522765278,60.0,9.314111709594728,-0.0,-7.789416400783011e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.989409591071308e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,8.941430132836103e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,7.769541844027117e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,0.0001051932995324,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,0.000498991459608,288.26727294921875,294.1499938964844,295.2203674316406,294.0765075683594,296.6567687988281,295.2548828125,289.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643602581694,1.3389817254960691e-08,0.0010643468704074,-0.0341181382536888,0.0,0.0,0.0,-0.0114507256075739,60.0,9.237290382385254,-0.0,-7.723878070464708e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.989409591071308e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,8.941430132836103e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,7.769541844027117e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,0.0001051932995324,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873962402344,0.0,0.0,0.000498991459608,288.26727294921875,294.1499938964844,295.2203674316406,294.0765075683594,296.6567687988281,295.2548828125,289.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643602581694,1.3389817254960691e-08,0.0010643468704074,-0.0341181382536888,0.0,0.0,0.0,-0.0114507256075739,60.0,9.237290382385254,-0.0,-7.723878070464708e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,9.948371007340028e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,8.904697460820898e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,7.737622945569456e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,0.0001047611367539,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,0.000496941502206,288.2785949707031,294.1499938964844,295.2010498046875,294.0697631835937,296.6310119628906,295.2362670898437,289.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599876986816,1.2878492050560908e-08,0.0010599747765809,-0.0327804423868656,0.0,0.0,0.0,-0.0111972410231828,60.0,9.168906211853027,-0.0,-7.660545264798203e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,9.946661884896456e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,8.903167326934636e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,7.736293628113344e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996032714844,0.0,0.0,0.0001047431360348,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,0.0004968561115674,288.279052734375,294.1499938964844,295.20025634765625,294.06951904296875,296.62994384765625,295.2355041503906,289.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598055087029,1.28571935320565e-08,0.0010597927030175,-0.0327247194945812,0.0,0.0,0.0,-0.0111866826191544,60.0,9.166056632995604,-0.0,-7.657913414504949e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,9.925434278557076e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,8.884166891220957e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,7.719783025095239e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0001045196040649,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052795410156,0.0,0.0,0.0004957958008162,288.2849426269531,294.1499938964844,295.1903686523437,294.0664978027344,296.6166076660156,295.2260131835937,289.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575440246611,1.2592713538595037e-08,0.0010575313353911,-0.0320327319204807,0.0,0.0,0.0,-0.0110555700957775,60.0,9.131519317626951,-0.0,-7.625262554711298e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,9.904199396260084e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,8.865159907145426e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,7.703267328906804e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,0.0001042959920596,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,0.0004947350826114,288.2908020019531,294.1499938964844,295.1805725097656,294.0637512207031,296.6033020019531,295.2165222167969,289.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552817257121,1.2328134957328984e-08,0.0010552695021033,-0.0313404388725757,0.0,0.0,0.0,-0.0109244091436266,60.0,9.096964836120604,-0.0,-7.592669959421985e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.862131264526396e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,8.827504643704742e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,7.670547347515821e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.0001038529953802,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,0.0004926336696371,288.3024597167969,294.1499938964844,295.16131591796875,294.0591125488281,296.5768127441406,295.1978759765625,289.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507989209145,1.1803983568370311e-08,0.0010507870465517,-0.029968824237585,0.0,0.0,0.0,-0.0106645626947283,60.0,9.029730796813965,-0.0,-7.528306866788625e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.862131264526396e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,8.827504643704742e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,7.670547347515821e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.0001038529953802,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,0.0004926336696371,288.3024597167969,294.1499938964844,295.16131591796875,294.0591125488281,296.5768127441406,295.1978759765625,289.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507989209145,1.1803983568370311e-08,0.0010507870465517,-0.029968824237585,0.0,0.0,0.0,-0.0106645626947283,60.0,9.029730796813965,-0.0,-7.528306866788625e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,9.821158164413646e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,8.79083017935045e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,7.63867938076146e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,0.0001034215310937,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,0.0004905869718641,288.3140563964844,294.1499938964844,295.1424865722656,294.0555114746094,296.5506591796875,295.17987060546875,289.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046433346346,1.1293486146257692e-08,0.0010464220540598,-0.028632778674364,0.0,0.0,0.0,-0.01041148789227,60.0,8.966631889343262,-0.0,-7.465882845281159e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,9.821158164413646e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350952148437,0.0,0.0,8.79083017935045e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,7.63867938076146e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,0.0001034215310937,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348205566406,0.0,0.0,0.0004905869718641,288.3140563964844,294.1499938964844,295.1424865722656,294.0555114746094,296.5506591796875,295.17987060546875,289.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046433346346,1.1293486146257692e-08,0.0010464220540598,-0.028632778674364,0.0,0.0,0.0,-0.01041148789227,60.0,8.966631889343262,-0.0,-7.465882845281159e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,9.780617256183176e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468139648437,0.0,0.0,8.754542068345472e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,7.607147563248873e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0001029946142807,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,0.0004885618691332,288.3255920410156,294.1499938964844,295.1240539550781,294.05279541015625,296.52459716796875,295.1620483398437,289.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042113173753,1.0788370197190034e-08,0.001042102347128,-0.0273106694221496,0.0,0.0,0.0,-0.0101610785350203,60.0,8.904610633850098,-0.0,-7.404372581731877e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,9.780617256183176e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468139648437,0.0,0.0,8.754542068345472e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,7.607147563248873e-05,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0001029946142807,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,0.0004885618691332,288.3255920410156,294.1499938964844,295.1240539550781,294.05279541015625,296.52459716796875,295.1620483398437,289.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042113173753,1.0788370197190034e-08,0.001042102347128,-0.0273106694221496,0.0,0.0,0.0,-0.0101610785350203,60.0,8.904610633850098,-0.0,-7.404372581731877e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05828857421875,0.0,0.0,9.74310823949054e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,8.720967889530584e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,7.577973883599043e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,0.0001025996243697,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0004866882227361,288.3369445800781,294.1499938964844,295.1060485839844,294.05084228515625,296.4992370605469,295.1453552246094,289.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381166357547,1.032103291720432e-08,0.001038106274791,-0.0260873176157474,0.0,0.0,0.0,-0.0099293999373912,60.0,8.850187301635742,-0.0,-7.347689745529351e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05828857421875,0.0,0.0,9.74310823949054e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,8.720967889530584e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,7.577973883599043e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,0.0001025996243697,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0004866882227361,288.3369445800781,294.1499938964844,295.1060485839844,294.05084228515625,296.4992370605469,295.1453552246094,289.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381166357547,1.032103291720432e-08,0.001038106274791,-0.0260873176157474,0.0,0.0,0.0,-0.0099293999373912,60.0,8.850187301635742,-0.0,-7.347689745529351e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
