time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731500,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0640869140625,0.0,0.0,9.72282578004524e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,8.702813647687435e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,7.562198879895732e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641174316406,0.0,0.0,0.0001023860386339,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,0.000485675089294,288.3426513671875,294.1499938964844,295.0971984863281,294.0501403808594,296.48638916015625,295.13677978515625,289.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359559673815,1.006833372230176e-08,0.0010359459556639,-0.0254257768392562,0.0,0.0,0.0,-0.0098041277378797,60.0,8.821063995361328,-0.0,-7.317130723549782e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0698547363281,0.0,0.0,9.704662079457194e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,8.686555520398542e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,7.548071152996272e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06988525390625,0.0,0.0,0.0001021947682602,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06964111328125,0.0,0.0,0.0004847677773796,288.34832763671875,294.1499938964844,295.0884704589844,294.0495910644531,296.4737243652344,295.1285705566406,289.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340209119021,9.842024972783749e-09,0.0010340111330151,-0.024833295494318,0.0,0.0,0.0,-0.0096919387578964,60.0,8.794462203979492,-0.0,-7.289816750244428e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,9.66918669291772e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,8.654801786178723e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,7.520479266531765e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,0.0001018211987684,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,0.0004829957324545,288.359619140625,294.1499938964844,295.0712890625,294.04888916015625,296.44854736328125,295.1123352050781,289.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302403243258,9.400032752182597e-09,0.0010302308946847,-0.023676075041294,0.0,0.0,0.0,-0.0094728199765086,60.0,8.742382049560547,-0.0,-7.236618415618068e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,9.66918669291772e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,8.654801786178723e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,7.520479266531765e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,0.0001018211987684,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08111572265625,0.0,0.0,0.0004829957324545,288.359619140625,294.1499938964844,295.0712890625,294.04888916015625,296.44854736328125,295.1123352050781,289.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302403243258,9.400032752182597e-09,0.0010302308946847,-0.023676075041294,0.0,0.0,0.0,-0.0094728199765086,60.0,8.742382049560547,-0.0,-7.236618415618068e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,9.636189497541636e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,8.625266491435468e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,7.494814781239256e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,0.0001014737208606,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,0.0004813474370166,288.37078857421875,294.1499938964844,295.05450439453125,294.0486755371094,296.423828125,295.09674072265625,289.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026724698022,8.988915389807062e-09,0.0010267156176269,-0.022599609568715,0.0,0.0,0.0,-0.00926901306957,60.0,8.694687843322754,-0.0,-7.187311013012734e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,9.636189497541636e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,8.625266491435468e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,7.494814781239256e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927124023437,0.0,0.0,0.0001014737208606,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,0.0004813474370166,288.37078857421875,294.1499938964844,295.05450439453125,294.0486755371094,296.423828125,295.09674072265625,289.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026724698022,8.988915389807062e-09,0.0010267156176269,-0.022599609568715,0.0,0.0,0.0,-0.00926901306957,60.0,8.694687843322754,-0.0,-7.187311013012734e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.604381921235472e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,8.596795669291168e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,7.470075797755271e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,0.0001011387721518,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,0.0004797586007043,288.38189697265625,294.1499938964844,295.0381164550781,294.0487670898437,296.3993225097656,295.0815124511719,289.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233361972495,8.592623501613161e-09,0.0010233275825157,-0.02156188711524,0.0,0.0,0.0,-0.0090725570917129,60.0,8.649619102478027,-0.0,-7.139941260447813e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.604381921235472e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,8.596795669291168e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,7.470075797755271e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040344238281,0.0,0.0,0.0001011387721518,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1037902832031,0.0,0.0,0.0004797586007043,288.38189697265625,294.1499938964844,295.0381164550781,294.0487670898437,296.3993225097656,295.0815124511719,289.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233361972495,8.592623501613161e-09,0.0010233275825157,-0.02156188711524,0.0,0.0,0.0,-0.0090725570917129,60.0,8.649619102478027,-0.0,-7.139941260447813e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,9.574452269589528e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,8.570006320951506e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,7.446797098964453e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,0.0001008235994959,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,0.0004782635369338,288.3929443359375,294.1499938964844,295.02215576171875,294.04913330078125,296.3750305175781,295.0666198730469,289.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201473487541,8.219729785707841e-09,0.0010201390832662,-0.0205853749066591,0.0,0.0,0.0,-0.0088876979425549,60.0,8.606491088867188,-0.0,-7.095511023180735e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,9.574452269589528e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11529541015625,0.0,0.0,8.570006320951506e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,7.446797098964453e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1152648925781,0.0,0.0,0.0001008235994959,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,0.0004782635369338,288.3929443359375,294.1499938964844,295.02215576171875,294.04913330078125,296.3750305175781,295.0666198730469,289.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201473487541,8.219729785707841e-09,0.0010201390832662,-0.0205853749066591,0.0,0.0,0.0,-0.0088876979425549,60.0,8.606491088867188,-0.0,-7.095511023180735e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,9.558787860441952e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,8.555984823033214e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210021972656,0.0,0.0,7.434613507939503e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,0.0001006586389848,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1206970214844,0.0,0.0,0.0004774810804519,288.3984680175781,294.1499938964844,295.0143127441406,294.0493469238281,296.3628845214844,295.0591735839844,289.6380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478302285,8.024565900655034e-09,0.0010184703860431,-0.0200742669403553,0.0,0.0,0.0,-0.008790947496891,60.0,8.58450984954834,-0.0,-7.072312513400902e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12652587890625,0.0,0.0,9.544630302116276e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265869140625,0.0,0.0,8.54331228765659e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12664794921875,0.0,0.0,7.423602073686197e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,0.0001005095546133,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0004767738573718,288.40399169921875,294.1499938964844,295.006591796875,294.0495910644531,296.3506774902344,295.0516967773437,289.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848174554681009e-09,0.0010169618763029,-0.019612306728959,0.0,0.0,0.0,-0.00870350189507,60.0,8.562472343444824,-0.0,-7.051378503319938e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,9.51914262259379e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,8.520498522557318e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,7.403777999570593e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,0.0001002411590889,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,0.0004755007103085,288.4150085449219,294.1499938964844,294.9914245605469,294.05010986328125,296.32647705078125,295.03717041015625,289.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.530624124285623e-09,0.0010142453247681,-0.0187806319445371,0.0,0.0,0.0,-0.0085460729897022,60.0,8.521903038024902,-0.0,-7.013769476316156e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13775634765625,0.0,0.0,9.51914262259379e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1378173828125,0.0,0.0,8.520498522557318e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,7.403777999570593e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,0.0001002411590889,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,0.0004755007103085,288.4150085449219,294.1499938964844,294.9914245605469,294.05010986328125,296.32647705078125,295.03717041015625,289.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.530624124285623e-09,0.0010142453247681,-0.0187806319445371,0.0,0.0,0.0,-0.0085460729897022,60.0,8.521903038024902,-0.0,-7.013769476316156e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14892578125,0.0,0.0,9.496448183199392e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,8.500185504090041e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,7.386127253994346e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001000021729851,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.0004743670870084,288.42596435546875,294.1499938964844,294.97662353515625,294.0505065917969,296.30255126953125,295.0231628417969,289.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118351783603,7.247880517979865e-09,0.001011827844195,-0.0180400814861059,0.0,0.0,0.0,-0.0084059052169322,60.0,8.484636306762695,-0.0,-6.980366862308075e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14892578125,0.0,0.0,9.496448183199392e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,8.500185504090041e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,7.386127253994346e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001000021729851,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,0.0004743670870084,288.42596435546875,294.1499938964844,294.97662353515625,294.0505065917969,296.30255126953125,295.0231628417969,289.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118351783603,7.247880517979865e-09,0.001011827844195,-0.0180400814861059,0.0,0.0,0.0,-0.0084059052169322,60.0,8.484636306762695,-0.0,-6.980366862308075e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,9.476963896304368e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,8.482744306093082e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,7.370972161879763e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,9.979699098039418e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,0.0004733937967102,288.4368591308594,294.1499938964844,294.9622497558594,294.0507202148437,296.27899169921875,295.00958251953125,289.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097585618495,7.005123592307427e-09,0.0010097514605149,-0.0174042414873838,0.0,0.0,0.0,-0.0082855578511953,60.0,8.449943542480469,-0.0,-6.951751885253543e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,9.476963896304368e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,8.482744306093082e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601257324219,0.0,0.0,7.370972161879763e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600646972656,0.0,0.0,9.979699098039418e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15985107421875,0.0,0.0,0.0004733937967102,288.4368591308594,294.1499938964844,294.9622497558594,294.0507202148437,296.27899169921875,295.00958251953125,289.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097585618495,7.005123592307427e-09,0.0010097514605149,-0.0174042414873838,0.0,0.0,0.0,-0.0082855578511953,60.0,8.449943542480469,-0.0,-6.951751885253543e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710510253906,0.0,0.0,9.460011642659084e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,8.467571024084464e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,7.357787399087101e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,9.96184753603302e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,0.0004725469916593,288.4476318359375,294.1499938964844,294.9482421875,294.0506286621094,296.2558288574219,294.9964294433594,289.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007952960208,6.7939209813516754e-09,0.0010079462081193,-0.0168510321527719,0.0,0.0,0.0,-0.008180858567357,60.0,8.417974472045898,-0.0,-6.926904205784012e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710510253906,0.0,0.0,9.460011642659084e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,8.467571024084464e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,7.357787399087101e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,9.96184753603302e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708679199219,0.0,0.0,0.0004725469916593,288.4476318359375,294.1499938964844,294.9482421875,294.0506286621094,296.2558288574219,294.9964294433594,289.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007952960208,6.7939209813516754e-09,0.0010079462081193,-0.0168510321527719,0.0,0.0,0.0,-0.008180858567357,60.0,8.417974472045898,-0.0,-6.926904205784012e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,9.449946810491384e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,8.458561933366582e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766662597656,0.0,0.0,7.349959196290001e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,9.9512493761722e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,0.000472044252092,288.4530334472656,294.1499938964844,294.94140625,294.0504150390625,296.24420166015625,294.9898376464844,289.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668527952058412e-09,0.0010068748379126,-0.0165225770324468,0.0,0.0,0.0,-0.0081187011674046,60.0,8.40178394317627,-0.0,-6.912173233786234e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1820983886719,0.0,0.0,9.4416449428536e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,8.451130997855216e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,7.343502511503175e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18212890625,0.0,0.0,9.942507313098758e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,0.0004716295516118,288.4584350585937,294.1499938964844,294.93463134765625,294.05010986328125,296.2325439453125,294.9832458496094,289.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565097354638283e-09,0.0010059893829748,-0.0162516497075557,0.0,0.0,0.0,-0.0080674206838011,60.0,8.385318756103516,-0.0,-6.900033611145774e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,9.428188786841928e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,8.439087105216458e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932067871094,0.0,0.0,7.333036774070933e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,9.928337385645136e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,0.0004709573986474,288.4692077636719,294.1499938964844,294.9214172363281,294.0491027832031,296.2094116210937,294.9703063964844,289.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397448792938576e-09,0.0010045550297945,-0.0158125013113021,0.0,0.0,0.0,-0.0079843057319521,60.0,8.354353904724121,-0.0,-6.880379999074648e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,9.428188786841928e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,8.439087105216458e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932067871094,0.0,0.0,7.333036774070933e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1931457519531,0.0,0.0,9.928337385645136e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,0.0004709573986474,288.4692077636719,294.1499938964844,294.9214172363281,294.0491027832031,296.2094116210937,294.9703063964844,289.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045614326372,6.397448792938576e-09,0.0010045550297945,-0.0158125013113021,0.0,0.0,0.0,-0.0079843057319521,60.0,8.354353904724121,-0.0,-6.880379999074648e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,9.417499677510932e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,8.429519220953807e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,7.324722537305206e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,9.917080751620232e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038879394531,0.0,0.0,0.0004704234597738,288.4799499511719,294.1499938964844,294.9085693359375,294.0474548339844,296.1865539550781,294.9576721191406,289.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034228907898,6.264277985223998e-09,0.0010034166043624,-0.015463656745851,0.0,0.0,0.0,-0.0079182889312505,60.0,8.325143814086914,-0.0,-6.864788559823864e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2040710449219,0.0,0.0,9.417499677510932e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,8.429519220953807e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041931152344,0.0,0.0,7.324722537305206e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,9.917080751620232e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2038879394531,0.0,0.0,0.0004704234597738,288.4799499511719,294.1499938964844,294.9085693359375,294.0474548339844,296.1865539550781,294.9576721191406,289.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034228907898,6.264277985223998e-09,0.0010034166043624,-0.015463656745851,0.0,0.0,0.0,-0.0079182889312505,60.0,8.325143814086914,-0.0,-6.864788559823864e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21502685546875,0.0,0.0,9.409872291143984e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2150573730469,0.0,0.0,8.422691462328658e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151184082031,0.0,0.0,7.318789721466601e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21502685546875,0.0,0.0,9.909048822009936e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148132324219,0.0,0.0,0.0004700424324255,288.4906005859375,294.1499938964844,294.8961181640625,294.0450744628906,296.1639709472656,294.9453125,289.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026096133515,6.1692464470297645e-09,0.0010026034433394,-0.0152147160843014,0.0,0.0,0.0,-0.0078711751848459,60.0,8.29715347290039,-0.0,-6.853672829265633e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21502685546875,0.0,0.0,9.409872291143984e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2150573730469,0.0,0.0,8.422691462328658e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151184082031,0.0,0.0,7.318789721466601e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21502685546875,0.0,0.0,9.909048822009936e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148132324219,0.0,0.0,0.0004700424324255,288.4906005859375,294.1499938964844,294.8961181640625,294.0450744628906,296.1639709472656,294.9453125,289.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026096133515,6.1692464470297645e-09,0.0010026034433394,-0.0152147160843014,0.0,0.0,0.0,-0.0078711751848459,60.0,8.29715347290039,-0.0,-6.853672829265633e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22589111328125,0.0,0.0,9.405138553120196e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,8.418454672209918e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,7.315108814509585e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22589111328125,0.0,0.0,9.90406406344846e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,0.0004698059929069,288.501220703125,294.1499938964844,294.884033203125,294.0418395996094,296.14178466796875,294.9332275390625,289.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002105535008,6.110277617210613e-09,0.0010020994814112,-0.0150602431967854,0.0,0.0,0.0,-0.0078419428318738,60.0,8.270383834838867,-0.0,-6.846779854186026e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22589111328125,0.0,0.0,9.405138553120196e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259216308594,0.0,0.0,8.418454672209918e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259826660156,0.0,0.0,7.315108814509585e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22589111328125,0.0,0.0,9.90406406344846e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,0.0004698059929069,288.501220703125,294.1499938964844,294.884033203125,294.0418395996094,296.14178466796875,294.9332275390625,289.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002105535008,6.110277617210613e-09,0.0010020994814112,-0.0150602431967854,0.0,0.0,0.0,-0.0078419428318738,60.0,8.270383834838867,-0.0,-6.846779854186026e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313232421875,0.0,0.0,9.4012517365627e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,8.414976036874577e-05,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314147949219,0.0,0.0,7.312085654120892e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313537597656,0.0,0.0,9.89997133729048e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23114013671875,0.0,0.0,0.0004696118412539,288.50653076171875,294.1499938964844,294.87811279296875,294.0398864746094,296.1306457519531,294.9271850585937,289.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.061853241590143e-09,0.0010016867890954,-0.0149333896115422,0.0,0.0,0.0,-0.0078179435804486,60.0,8.257010459899902,-0.0,-6.841121802381167e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367553710937,0.0,0.0,9.399140253663064e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23681640625,0.0,0.0,8.413085743086413e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2368469238281,0.0,0.0,7.310443470487371e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2367858886719,0.0,0.0,9.897747804643586e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.236572265625,0.0,0.0,0.0004695063689723,288.5118408203125,294.1499938964844,294.872314453125,294.0376892089844,296.1195068359375,294.921142578125,289.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035547617244674e-09,0.0010014610597863,-0.0148644791916012,0.0,0.0,0.0,-0.0078048990108072,60.0,8.24349594116211,-0.0,-6.83804941559174e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,9.397831308888271e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476501464844,0.0,0.0,8.411914313910529e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,7.309424836421385e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476501464844,0.0,0.0,9.8963690106757e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,0.0004694409726653,288.5224304199219,294.1499938964844,294.8609619140625,294.032470703125,296.0973815917969,294.9091796875,289.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019237552834511e-09,0.0010013204300776,-0.0148217547684907,0.0,0.0,0.0,-0.0077968081459403,60.0,8.216986656188965,-0.0,-6.83614445051717e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,9.397831308888271e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476501464844,0.0,0.0,8.411914313910529e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,7.309424836421385e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476501464844,0.0,0.0,9.8963690106757e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474365234375,0.0,0.0,0.0004694409726653,288.5224304199219,294.1499938964844,294.8609619140625,294.032470703125,296.0973815917969,294.9091796875,289.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013264836743,6.019237552834511e-09,0.0010013204300776,-0.0148217547684907,0.0,0.0,0.0,-0.0077968081459403,60.0,8.216986656188965,-0.0,-6.83614445051717e-08,0.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.050000000745058,9.399539703736082e-05,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.25848388671875,0.0,0.050000000745058,8.413442992605269e-05,298.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.258544921875,0.0,0.050000000745058,7.310753426281735e-05,298.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25848388671875,0.0,0.050000000745058,9.898168354993686e-05,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582702636719,0.0,0.050000000745058,0.0004695263342,288.5329895019531,284.95001220703125,294.8500061035156,294.0260925292969,296.07550048828125,294.8974609375,289.7225952148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015089064836,6.040523192751834e-09,0.0010015028528869,-0.0148775149136781,0.0,0.0,0.0,-0.0078073623590171,60.0,8.190926551818848,-0.0,-6.838630639549592e-08,1.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.050000000745058,9.399539703736082e-05,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.25848388671875,0.0,0.050000000745058,8.413442992605269e-05,298.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.258544921875,0.0,0.050000000745058,7.310753426281735e-05,298.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25848388671875,0.0,0.050000000745058,9.898168354993686e-05,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2582702636719,0.0,0.050000000745058,0.0004695263342,288.5329895019531,284.95001220703125,294.8500061035156,294.0260925292969,296.07550048828125,294.8974609375,289.7225952148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015089064836,6.040523192751834e-09,0.0010015028528869,-0.0148775149136781,0.0,0.0,0.0,-0.0078073623590171,60.0,8.190926551818848,-0.0,-6.838630639549592e-08,1.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2706604003906,0.6351048946380615,0.050000000745058,0.0407707132399082,298.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2706604003906,0.6351048946380615,0.050000000745058,0.036493495106697,298.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2706604003906,0.6351048946380615,0.050000000745058,0.0317105539143085,298.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2706604003906,0.6351048946380615,0.050000000745058,0.0429335236549377,298.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2705993652344,0.6351048946380615,0.050000000745058,0.2036581337451934,289.4513854980469,284.95001220703125,294.8446960449219,294.0226745605469,297.3634033203125,297.8008728027344,289.8993225097656,1.0,0.1096992343664169,0.1848399043083191,0.1848399043083191,1.0,1.0,-0.4343264102935791,0.0168145410716533,0.4175118505954742,-0.1006993204355239,0.0,0.0,0.0,10.215498924255373,60.0,1059.7890625,0.0,12.255952835083008,1.0,281.0706481933594,284.05352783203125,300.9437561035156,303.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.748432325844573e-21,-2.3742161629222864e-21,-2.3742161629222864e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2926025390625,0.6326658725738525,0.050000000745058,0.0452343448996543,298.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2926025390625,0.6326658725738525,0.050000000745058,0.0404888503253459,298.6405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2926025390625,0.6326658725738525,0.050000000745058,0.0351822674274444,298.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2926025390625,0.6326658725738525,0.050000000745058,0.0476339422166347,298.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2926025390625,0.6326658725738525,0.050000000745058,0.225954920053482,290.39898681640625,284.95001220703125,294.83953857421875,294.01934814453125,297.527099609375,298.48638916015625,290.9257202148437,1.0,0.1210736334323883,0.3696798086166382,0.3696798086166382,1.0,1.0,-0.4819792509078979,0.0752116814255714,0.4067675769329071,-0.0542697869241237,1.0,1.0,0.0,12.526741027832031,60.0,7692.720703125,0.0,16.675342559814453,1.0,281.1506652832031,288.54840087890625,301.0426330566406,302.8300476074219,293.1499938964844,293.1499938964844,283.1499938964844,2453.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1250584125518798,1.0,0.0,0.0,0.5921622514724731,0.5921778678894043,2.3301771534534055e-07,3.4035069942474365,3.403494358062744,1.2643690752156544e-05,0.0,0.0,-0.0,5487.15478515625,0.0,13.099185943603516,1429.399169921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
