time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733780,298.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.5717326402664185,0.050000000745058,0.0456763543188571,298.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.5717326402664185,0.050000000745058,0.0408844910562038,298.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.5717326402664185,0.050000000745058,0.035526055842638,298.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.5717326402664185,0.050000000745058,0.0480994023382663,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.5717326402664185,0.050000000745058,0.2281628549098968,287.1644287109375,284.95001220703125,294.82977294921875,294.0130920410156,297.01904296875,298.4527893066406,286.3264465332031,1.0,0.1405532360076904,0.7393596172332764,0.7393596172332764,1.0,1.0,-0.4866913855075836,0.1981397718191146,0.2885515987873077,0.0670584738254547,1.0,1.0,0.0,20.07152938842773,60.0,15076.8115234375,0.0,23.172252655029297,1.0,282.322265625,286.0228271484375,299.0221252441406,300.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,2718.8408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149662137031555,1.0,0.0,0.0,1.098286271095276,1.0982884168624878,8.071308599255644e-08,4.265683174133301,4.265673637390137,9.78798470896436e-06,0.0,0.0,-0.0,5554.857421875,0.0,40.568016052246094,1895.404296875,0.0,1015.2819213867188,0.281088650226593,1.0,0.0,3.0,1.0,0.0
17733840,298.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.5717326402664185,0.050000000745058,0.0456763543188571,298.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.5717326402664185,0.050000000745058,0.0408844910562038,298.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.5717326402664185,0.050000000745058,0.035526055842638,298.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.5717326402664185,0.050000000745058,0.0480994023382663,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.5717326402664185,0.050000000745058,0.2281628549098968,287.1644287109375,284.95001220703125,294.82977294921875,294.0130920410156,297.01904296875,298.4527893066406,286.3264465332031,1.0,0.1405532360076904,0.7393596172332764,0.7393596172332764,1.0,1.0,-0.4866913855075836,0.1981397718191146,0.2885515987873077,0.0670584738254547,1.0,1.0,0.0,20.07152938842773,60.0,15076.8115234375,0.0,23.172252655029297,1.0,282.322265625,286.0228271484375,299.0221252441406,300.98809814453125,293.1499938964844,293.1499938964844,283.1499938964844,2718.8408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149662137031555,1.0,0.0,0.0,1.098286271095276,1.0982884168624878,8.071308599255644e-08,4.265683174133301,4.265673637390137,9.78798470896436e-06,0.0,0.0,-0.0,5554.857421875,0.0,40.568016052246094,1895.404296875,0.0,1015.2819213867188,0.281088650226593,1.0,0.0,3.0,1.0,0.0
17733900,298.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.5498742461204529,0.050000000745058,0.0458134040236473,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.5498742461204529,0.050000000745058,0.0410071611404418,298.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.5498742461204529,0.050000000745058,0.0356326475739479,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.5498742461204529,0.050000000745058,0.0482437200844287,298.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919738769531,0.5498742461204529,0.050000000745058,0.2288474440574646,285.8821105957031,284.95001220703125,294.8251647949219,294.0101318359375,296.8961181640625,298.4115600585937,285.5143737792969,1.0,0.1489483565092086,0.9241995215415956,0.9241995215415956,1.0,1.0,-0.4881516695022583,0.2072720974683761,0.2808795571327209,0.0758775398135185,1.0,1.0,0.0,23.73481178283692,60.0,14118.36328125,0.0,26.32008552551269,1.0,282.70379638671875,285.272216796875,297.8187866210937,299.44732666015625,293.1499938964844,293.1499938964844,283.1499938964844,4169.0234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313514709472656,1.0,0.0,0.0,1.3600069284439087,1.3600101470947266,1.234267017480306e-07,4.265917778015137,4.265907764434815,9.78598473011516e-06,0.0,0.0,-0.0,5014.40771484375,0.0,76.99999237060547,1895.4361572265625,0.0,1116.8831787109375,0.3421830236911773,1.0,0.0,3.0,1.0,0.0
17733960,298.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.5330301523208618,0.050000000745058,0.0459441803395748,298.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.5330301523208618,0.050000000745058,0.0411242209374904,298.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.5330301523208618,0.050000000745058,0.0357343629002571,298.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.5330301523208618,0.050000000745058,0.0483814366161823,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.5330301523208618,0.050000000745058,0.2295006960630417,285.3599853515625,284.95001220703125,294.8207092285156,294.0072937011719,296.8304443359375,298.37127685546875,285.23443603515625,1.0,0.156505137681961,0.9393596053123474,0.9393596053123474,0.800000011920929,1.0,-0.4895454347133636,0.214139312505722,0.2754061222076416,0.0824748799204826,1.0,1.0,0.0,27.23371315002441,60.0,13681.2939453125,0.0,29.34711456298828,1.0,282.9366455078125,285.0164794921875,297.104736328125,298.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,5671.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020093560218811,1.0,0.0,0.0,1.58620285987854,1.5862072706222534,1.6788467860351377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.84228515625,0.0,122.16344451904295,1895.4371337890625,0.0,940.0465087890624,0.3999905288219452,1.0,0.0,3.0,1.0,0.0
17734020,298.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101771950721741,0.050000000745058,0.0461813695728778,298.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101771950721741,0.050000000745058,0.0413365252315998,298.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101771950721741,0.050000000745058,0.0359188430011272,298.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101771950721741,0.050000000745058,0.0486312061548233,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101771950721741,0.050000000745058,0.2306855022907257,285.0765380859375,284.95001220703125,294.81231689453125,294.0019836425781,296.00177001953125,298.3012390136719,285.0281677246094,1.0,0.1693464070558548,0.969679832458496,0.969679832458496,0.4000000059604645,1.0,-0.4920712411403656,0.353000670671463,0.1390705555677414,0.2203142344951629,0.9781291484832764,0.9781291484832764,0.0,33.59722137451172,60.0,13505.060546875,0.0,34.91581726074219,1.0,283.1153564453125,284.7554931640625,296.624755859375,297.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,9171.169921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118086338043213,1.0,0.0,0.0,1.9924767017364504,1.9924834966659544,2.648987162956473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.439453125,0.0,243.03858947753903,1895.4371337890625,0.0,544.505126953125,0.499075174331665,1.0,0.0,3.0,1.0,0.0
17734080,298.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101771950721741,0.050000000745058,0.0461813695728778,298.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101771950721741,0.050000000745058,0.0413365252315998,298.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101771950721741,0.050000000745058,0.0359188430011272,298.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101771950721741,0.050000000745058,0.0486312061548233,298.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.5101771950721741,0.050000000745058,0.2306855022907257,285.0765380859375,284.95001220703125,294.81231689453125,294.0019836425781,296.00177001953125,298.3012390136719,285.0281677246094,1.0,0.1693464070558548,0.969679832458496,0.969679832458496,0.4000000059604645,1.0,-0.4920712411403656,0.353000670671463,0.1390705555677414,0.2203142344951629,0.9781291484832764,0.9781291484832764,0.0,33.59722137451172,60.0,13505.060546875,0.0,34.91581726074219,1.0,283.1153564453125,284.7554931640625,296.624755859375,297.73065185546875,293.1499938964844,293.1499938964844,283.1499938964844,9171.169921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118086338043213,1.0,0.0,0.0,1.9924767017364504,1.9924834966659544,2.648987162956473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.439453125,0.0,243.03858947753903,1895.4371337890625,0.0,544.505126953125,0.499075174331665,1.0,0.0,3.0,1.0,0.0
17734140,298.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5003565549850464,0.050000000745058,0.0463162511587142,298.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5003565549850464,0.050000000745058,0.0414572544395923,298.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5003565549850464,0.050000000745058,0.0360237509012222,298.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5003565549850464,0.050000000745058,0.048773244023323,297.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.5003565549850464,0.050000000745058,0.2313592582941055,284.9325561523437,284.95001220703125,294.8072204589844,293.998779296875,295.048583984375,298.2629699707031,284.87188720703125,1.0,0.1762253195047378,0.9893351793289183,0.9893351793289183,0.1406962871551513,1.0,-0.4935103356838226,0.4723860621452331,0.0211242455989122,0.3389663398265838,0.906794548034668,0.906794548034668,0.0,37.22347640991211,60.0,13330.5693359375,-0.0,38.12263870239258,1.0,283.1413269042969,284.6062316894531,296.6390686035156,297.6769104003906,293.1499938964844,293.1499938964844,283.1499938964844,12289.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645393490791321,1.0,0.0,0.0,2.198101282119751,2.198109865188598,3.223953228825849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.02392578125,0.0,331.39581298828125,1895.4371337890625,0.0,409.2540893554688,0.5475596785545349,1.0,0.0,3.0,1.0,0.0
17734200,298.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.4960435926914215,0.050000000745058,0.046383511275053,298.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.4960435926914215,0.050000000745058,0.0415174625813961,298.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.4960435926914215,0.050000000745058,0.0360760651528835,298.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.4960435926914215,0.050000000745058,0.0488440729677677,297.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.4960435926914215,0.050000000745058,0.2316952496767044,284.8531799316406,284.95001220703125,294.8045959472656,293.99713134765625,294.8272399902344,298.2441101074219,284.80572509765625,1.0,0.1795253604650497,1.0,1.0,0.0,1.0,-0.4942269325256347,0.4942252039909363,1.7253488522328553e-06,0.3606424331665039,0.8394766449928284,0.8394766449928284,0.0,39.02675247192383,60.0,13230.9482421875,-0.0,39.717735290527344,1.0,283.1459655761719,284.56024169921875,296.6855163574219,297.6997375488281,293.1499938964844,293.1499938964844,283.1499938964844,14972.0830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458032548427582,1.0,0.0,0.0,2.2482590675354004,2.2482686042785645,3.372765320364124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.4248046875,0.0,364.35443115234375,1895.4371337890625,0.0,365.5235595703125,0.5593209862709045,1.0,0.0,3.0,1.0,0.0
17734260,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.4877727627754211,0.050000000745058,0.0465255714952945,298.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.4877727627754211,0.050000000745058,0.0416446179151535,298.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.4877727627754211,0.050000000745058,0.0361865535378456,298.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.4877727627754211,0.050000000745058,0.0489936657249927,297.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.4877727627754211,0.050000000745058,0.2324048578739166,284.77618408203125,284.95001220703125,294.7987670898437,293.9934997558594,294.7994384765625,298.2045593261719,284.783935546875,1.0,0.1862596422433853,1.0,1.0,0.0,1.0,-0.495740681886673,0.4957403242588043,3.577648328700889e-07,0.3620982468128204,0.7052160501480103,0.7052160501480103,0.0,42.828983306884766,60.0,12963.8759765625,-0.0,43.087646484375,1.0,283.1493530273437,284.6045227050781,296.811279296875,297.78692626953125,293.1499938964844,293.1499938964844,283.1499938964844,23159.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181512594223022,1.0,0.0,0.0,2.1065616607666016,2.106571674346924,2.961022858016804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.4638671875,0.0,342.9608764648437,1895.4371337890625,0.0,308.8475036621094,0.5440160036087036,1.0,0.0,3.0,1.0,0.0
17734320,298.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.4862997531890869,0.050000000745058,0.0465523041784763,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.4862997531890869,0.050000000745058,0.0416685454547405,298.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.4862997531890869,0.050000000745058,0.0362073481082916,298.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.4862997531890869,0.050000000745058,0.0490218177437782,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.4862997531890869,0.050000000745058,0.2325384020805359,284.7831726074219,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.1971740722656,284.79913330078125,1.0,0.1874980181455612,1.0,1.0,0.0,1.0,-0.4960255920886993,0.4960252344608307,3.580413761028467e-07,0.3623835742473602,0.6902798414230347,0.6902798414230347,0.0,43.54463958740234,63.0,12920.935546875,-0.0,43.72416305541992,1.0,283.1495361328125,284.6339111328125,296.8349914550781,297.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,24260.86328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148260354995727,1.0,0.0,0.0,2.055443286895752,2.055453300476074,2.819060398451257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.42529296875,0.0,327.9146728515625,1895.4371337890625,0.0,302.5621032714844,0.5325641632080078,1.0,0.0,3.0,1.0,0.0
17734380,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.4786672294139862,0.050000000745058,0.0466935820877552,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.4786672294139862,0.050000000745058,0.0417950004339218,298.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.4786672294139862,0.050000000745058,0.036317229270935,298.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.4786672294139862,0.050000000745058,0.0491705909371376,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.4786672294139862,0.050000000745058,0.2332441061735153,284.8755798339844,284.95001220703125,294.7920227050781,293.98931884765625,294.7926940917969,298.1644592285156,284.90399169921875,1.0,0.1940116435289383,1.0,1.0,0.0,1.0,-0.4975309669971466,0.4975306093692779,3.5950662891082175e-07,0.3638977110385895,0.6794108748435974,0.6794108748435974,0.0,47.326637268066406,63.0,12882.9501953125,-0.0,47.09966659545898,1.0,283.14990234375,284.78106689453125,296.9341125488281,297.9053649902344,293.1499938964844,293.1499938964844,283.1499938964844,23206.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070301949977875,1.0,0.0,0.0,1.874502778053284,1.8745115995407104,2.344582838986753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.17431640625,0.0,260.3552551269531,1895.4371337890625,0.0,288.2055969238281,0.4972644746303558,1.0,0.0,3.0,1.0,0.0
17734440,298.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.4776228070259094,0.050000000745058,0.0467128790915012,298.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.4776228070259094,0.050000000745058,0.0418122746050357,298.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.4776228070259094,0.050000000745058,0.0363322384655475,298.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.4776228070259094,0.050000000745058,0.0491909086704254,297.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.4776228070259094,0.050000000745058,0.2333405017852783,284.8890686035156,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1605224609375,284.9146728515625,1.0,0.1948788166046142,1.0,1.0,0.0,1.0,-0.4977366626262665,0.4977363049983978,3.597088777951285e-07,0.3641087412834167,0.6832361817359924,0.6832361817359924,0.0,47.84325408935547,66.0,12901.2900390625,-0.0,47.56229019165039,1.0,283.1499328613281,284.7909851074219,296.9458923339844,297.9204406738281,293.1499938964844,293.1499938964844,283.1499938964844,22658.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071494340896606,1.0,0.0,0.0,1.8688043355941768,1.8688130378723145,2.330349531121101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.5888671875,0.0,256.4263916015625,1895.4371337890625,0.0,288.42138671875,0.4920476078987121,1.0,0.0,3.0,1.0,0.0
17734500,298.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.4733144044876098,0.050000000745058,0.046791173517704,298.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.4733144044876098,0.050000000745058,0.0418823547661304,298.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.4733144044876098,0.050000000745058,0.0363931357860565,298.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.4733144044876098,0.050000000745058,0.0492733567953109,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.4733144044876098,0.050000000745058,0.233731597661972,284.9325561523437,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1455078125,284.9474182128906,1.0,0.1983565390110016,1.0,1.0,0.0,1.0,-0.4985708892345428,0.4985705316066742,3.605341589718593e-07,0.3649745583534241,0.6997115612030029,0.6997115612030029,0.0,49.93951034545898,66.0,12943.0615234375,-0.0,49.44322967529297,1.0,283.14996337890625,284.8227233886719,296.9870300292969,297.9747009277344,293.1499938964844,293.1499938964844,283.1499938964844,20259.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093919992446899,1.0,0.0,0.0,1.8456106185913088,1.845618724822998,2.272864634278449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.736328125,0.0,240.037841796875,1895.4371337890625,0.0,292.5010681152344,0.4848407804965973,1.0,0.0,3.0,1.0,0.0
17734560,298.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.4689178466796875,0.050000000745058,0.0468677729368209,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.4689178466796875,0.050000000745058,0.0419509187340736,298.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.4689178466796875,0.050000000745058,0.0364527143537998,298.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.4689178466796875,0.050000000745058,0.0493540242314338,297.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.4689178466796875,0.050000000745058,0.2341142296791076,284.95416259765625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13238525390625,284.95965576171875,1.0,0.201699361205101,1.0,1.0,0.0,1.0,-0.4993871450424194,0.4993867874145508,3.613505157318287e-07,0.3658397793769836,0.7126346826553345,0.7126346826553345,0.0,51.99060821533203,69.0,12989.4423828125,-0.0,51.289512634277344,1.0,283.1499938964844,284.8284606933594,297.0139465332031,298.016357421875,293.1499938964844,293.1499938964844,283.1499938964844,18876.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138998687267303,1.0,0.0,0.0,1.8493613004684448,1.8493691682815552,2.2821117795501777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.53173828125,0.0,235.9455108642578,1895.4371337890625,0.0,300.8292236328125,0.4826459884643554,1.0,0.0,3.0,1.0,0.0
17734620,298.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.4605415761470794,0.050000000745058,0.0470028221607208,298.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.4605415761470794,0.050000000745058,0.0420717969536781,298.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.4605415761470794,0.050000000745058,0.0365577489137649,298.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.4605415761470794,0.050000000745058,0.0494962334632873,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.4605415761470794,0.050000000745058,0.2347888201475143,284.9617919921875,284.95001220703125,294.7812194824219,293.9827575683594,294.78173828125,298.11212158203125,284.96124267578125,1.0,0.207458034157753,1.0,1.0,0.0,1.0,-0.5008261799812317,0.500825822353363,3.628120452958683e-07,0.3674106299877167,0.7235058546066284,0.7235058546066284,0.0,55.607154846191406,69.0,13034.8388671875,-0.0,54.55904769897461,1.0,283.1499938964844,284.8241882324219,297.0275573730469,298.0492248535156,293.1499938964844,293.1499938964844,283.1499938964844,17922.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227054119110107,1.0,0.0,0.0,1.8617123365402224,1.861720085144043,2.312695954742594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.0986328125,0.0,236.09890747070312,1895.4371337890625,0.0,317.6241149902344,0.4831007719039917,1.0,0.0,3.0,1.0,0.0
17734680,298.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4596908986568451,0.050000000745058,0.04701654240489,298.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4596908986568451,0.050000000745058,0.0420840792357921,298.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4596908986568451,0.050000000745058,0.03656842187047,298.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4596908986568451,0.050000000745058,0.049510683864355,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.4596908986568451,0.050000000745058,0.234857365489006,284.9615478515625,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1102600097656,284.9609375,1.0,0.2080341577529907,1.0,1.0,0.0,1.0,-0.5009725093841553,0.5009721517562866,3.629625382473023e-07,0.3675741851329803,0.7240697741508484,0.7240697741508484,0.0,55.9746322631836,72.0,13038.5283203125,-0.0,54.89228057861328,1.0,283.1499938964844,284.82354736328125,297.0267028808594,298.0496826171875,293.1499938964844,293.1499938964844,283.1499938964844,17889.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234712421894073,1.0,0.0,0.0,1.8629568815231323,1.862964630126953,2.3157889472713578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.44580078125,0.0,236.35601806640625,1895.4371337890625,0.0,319.1197814941406,0.4832914471626282,1.0,0.0,3.0,1.0,0.0
17734740,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.4625444114208221,0.050000000745058,0.0469708479940891,298.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.4625444114208221,0.1462420672178268,0.0420431792736053,298.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.6905531287193298,0.1525761187076568,0.1061793342232704,297.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.4625444114208221,0.050000000745058,0.0494625642895698,297.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.4625444114208221,0.050000000745058,0.2346291095018386,285.0394287109375,284.95001220703125,294.7779846191406,293.9808044433594,294.7784118652344,298.0769958496094,285.10186767578125,1.0,0.2133050411939621,1.0,1.0,0.0,1.0,-0.5840689539909363,0.5840685367584229,4.377226900942333e-07,0.4307632446289062,0.7891199588775635,0.7891199588775635,0.0,55.41681289672852,72.0,14714.9697265625,-0.0,66.44562530517578,1.0,283.1499938964844,284.9743957519531,297.03466796875,298.107177734375,293.1499938964844,293.1499938964844,283.1499938964844,15834.7216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302549958229065,1.0,0.0,0.0,1.9170624017715447,1.9170700311660769,2.452256353535631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.46728515625,0.0,245.33599853515625,1895.4371337890625,0.0,332.6296691894531,0.4921714961528778,1.0,0.0,3.0,1.0,0.0
17734800,297.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.469022125005722,0.050000000745058,0.0468655005097389,298.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.6531484723091125,0.1471763998270034,0.1013204380869865,298.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7002681493759155,0.1505593210458755,0.1073857024312019,297.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.469022125005722,0.050000000745058,0.0493516288697719,297.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.469022125005722,0.050000000745058,0.2341028749942779,285.1444396972656,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0454406738281,285.2086181640625,1.0,0.2170255035161972,1.0,1.0,0.0,1.0,-0.6681643128395081,0.6681637763977051,5.194055461288372e-07,0.4941294193267822,0.892203688621521,0.892203688621521,0.0,53.31114959716797,75.0,16418.46484375,-0.0,77.64820098876953,1.0,283.1499938964844,285.0500183105469,297.0635681152344,298.1918640136719,293.1499938964844,293.1499938964844,283.1499938964844,12727.9619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379626810550689,1.0,0.0,0.0,2.0338621139526367,2.033869743347168,2.760173458682403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.826171875,0.0,271.7237243652344,1895.4371337890625,0.0,348.5828857421875,0.5119341015815735,1.0,0.0,3.0,1.0,0.0
17734860,297.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.4610618948936462,0.050000000745058,0.0469937771558761,297.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.679252028465271,0.1426331996917724,0.1173635870218277,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.6904284358024597,0.1510545909404754,0.106765441596508,297.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.4610618948936462,0.142646238207817,0.0494867116212844,297.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.4610618948936462,0.050000000745058,0.2347436547279358,285.2986755371094,284.95001220703125,294.773681640625,293.9783020019531,294.7739562988281,297.9721374511719,285.2874450683594,1.0,0.2241847217082977,1.0,1.0,0.0,1.0,-0.6913108825683594,0.6913103461265564,5.438039920591109e-07,0.5128949284553528,1.0,1.0,0.0,56.952632904052734,75.0,17580.654296875,-0.0,85.84154510498047,1.0,283.1499938964844,285.0172424316406,297.1584777832031,298.4246520996094,293.1499938964844,293.1499938964844,283.1499938964844,11586.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702436923980713,1.0,0.0,0.0,2.267181634902954,2.267190456390381,3.4297775641789485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.16845703125,0.0,356.7225036621094,1895.4371337890625,0.0,423.5670166015625,0.5609279274940491,1.0,0.0,3.0,1.0,0.0
17734920,297.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.4646248519420624,0.050000000745058,0.0469376444816589,297.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.681599497795105,0.1422444134950637,0.1167956665158271,297.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.6945614814758301,0.1516858339309692,0.1070004478096962,297.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.5724010467529297,0.1436848789453506,0.0833263546228408,297.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.4646248519420624,0.050000000745058,0.2344632595777511,285.2872619628906,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96160888671875,285.2814636230469,1.0,0.2261335849761963,1.0,1.0,0.0,1.0,-0.7309847474098206,0.7309842109680176,5.853169113834156e-07,0.5419706702232361,1.0,1.0,0.0,55.79957962036133,95.0,18132.34765625,-0.0,91.6868667602539,1.0,283.1499938964844,285.01495361328125,297.16424560546875,298.44781494140625,293.1499938964844,293.1499938964844,283.1499938964844,11930.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772236943244934,1.0,0.0,0.0,2.3006911277771,2.300700187683105,3.531912682319671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.265625,0.0,372.7668762207031,1895.4371337890625,0.0,441.7701110839844,0.571989119052887,1.0,0.0,3.0,1.0,0.0
17734980,297.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.6298852562904358,0.1429289430379867,0.1026075556874275,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.681327223777771,0.1423801630735397,0.1160745471715927,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.7007983326911926,0.1553923636674881,0.1091738939285278,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.6779746413230896,0.1389942467212677,0.1346744000911712,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.4658120572566986,0.050000000745058,0.2343652248382568,285.40106201171875,284.95001220703125,294.77099609375,293.97674560546875,294.77117919921875,297.90167236328125,285.43902587890625,1.0,0.2394426465034485,1.0,1.0,0.0,1.0,-0.8608177900314331,0.8608170747756958,7.353370961027395e-07,0.6402930021286011,1.0,1.0,0.0,56.53105163574219,95.0,20827.662109375,-0.0,119.19313049316406,1.0,283.1499938964844,285.1492614746094,297.177734375,298.59185791015625,293.1499938964844,293.1499938964844,283.1499938964844,13593.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080586075782776,1.0,0.0,0.0,2.4557907581329346,2.455801248550415,4.024167878924345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.49658203125,0.0,453.35687255859375,1895.4371337890625,0.0,532.2700805664062,0.6068449020385742,1.0,0.0,3.0,1.0,0.0
17735040,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.47088623046875,0.6656700968742371,0.1396175622940063,0.1232831552624702,297.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723815917969,0.6781943440437317,0.1428697109222412,0.1163587048649787,297.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737854003906,0.6991332173347473,0.156781867146492,0.1101289317011833,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720153808594,0.672633707523346,0.137807160615921,0.1337411850690841,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.4620923697948456,0.050000000745058,0.2346583604812622,285.4706726074219,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.87371826171875,285.5116271972656,1.0,0.2443355321884155,1.0,1.0,0.0,1.0,-0.8864749670028687,0.8864741921424866,7.677570010855561e-07,0.6602804064750671,1.0,1.0,0.0,58.370079040527344,98.0,21547.77734375,-0.0,127.77531433105467,1.0,283.1499938964844,285.2023010253906,297.1830139160156,298.6474304199219,293.1499938964844,293.1499938964844,283.1499938964844,14029.1865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184630155563354,1.0,0.0,0.0,2.494825839996338,2.494836568832397,4.153113479787862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.2216796875,0.0,475.32080078125,1895.4371337890625,0.0,566.9283447265625,0.619233250617981,1.0,0.0,3.0,1.0,0.0
17735100,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.6569258570671082,0.1334491521120071,0.1247092485427856,297.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.6685168743133545,0.1442430466413498,0.1174332574009895,297.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.691611647605896,0.1597352623939514,0.1123038828372955,297.7591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6582140922546387,0.1364760249853134,0.1320834308862686,297.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.4501613676548004,0.050000000745058,0.2356753200292587,285.5457763671875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8267517089844,285.5435485839844,1.0,0.2517969310283661,1.0,1.0,0.0,1.0,-0.8915746808052063,0.8915739059448242,7.746330652480538e-07,0.6647838950157166,1.0,1.0,0.0,63.86280822753906,98.0,21985.330078125,-0.0,137.29774475097656,1.0,283.1499938964844,285.1878662109375,297.1868896484375,298.729248046875,293.1499938964844,293.1499938964844,283.1499938964844,15103.8623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399863123893738,1.0,0.0,0.0,2.588618040084839,2.588629722595215,4.47125387381675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.60498046875,0.0,530.9702758789062,1895.4371337890625,0.0,646.0816040039062,0.6393001675605774,1.0,0.0,3.0,1.0,0.0
17735160,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.6408915519714355,0.1300357729196548,0.1207916289567947,297.7542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5178527832031,0.6613078117370605,0.1458541601896286,0.1188118457794189,297.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174560546875,0.6858078837394714,0.1626073271036148,0.1144901737570762,297.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.64787358045578,0.1361223608255386,0.1315127313137054,297.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.4406123161315918,0.050000000745058,0.23663429915905,285.518310546875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8174743652344,285.5079650878906,1.0,0.2583896517753601,1.0,1.0,0.0,1.0,-0.8919074535369873,0.8919066786766052,7.753666864118713e-07,0.6655339002609253,1.0,1.0,0.0,68.99198913574219,101.0,22066.98828125,-0.0,145.16171264648438,1.0,283.1499938964844,285.14093017578125,297.15740966796875,298.7347717285156,293.1499938964844,293.1499938964844,283.1499938964844,15934.833984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568621158599854,1.0,0.0,0.0,2.658874034881592,2.658886194229126,4.717249453278783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.369140625,0.0,575.3864135742188,1895.4371337890625,0.0,715.8013305664062,0.6591780185699463,1.0,0.0,3.0,1.0,0.0
17735220,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.6260663866996765,0.1280995160341262,0.1181318685412406,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623413085937,0.6540539860725403,0.1485531628131866,0.1211611479520797,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620056152344,0.67997145652771,0.1668910533189773,0.1177393943071365,297.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.6376360058784485,0.1365925073623657,0.1318682134151458,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.4300102591514587,0.050000000745058,0.2379117906093597,285.4627380371094,284.95001220703125,294.767333984375,293.97479248046875,294.7674255371094,297.7696228027344,285.455322265625,1.0,0.2674571871757507,1.0,1.0,0.0,1.0,-0.8978901505470276,0.8978893756866455,7.835163273739454e-07,0.6708661317825317,1.0,1.0,0.0,75.88488006591797,101.0,22288.166015625,-0.0,157.2122802734375,1.0,283.1499938964844,285.07427978515625,297.0827941894531,298.68212890625,293.1499938964844,293.1499938964844,283.1499938964844,17360.068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720536112785339,1.0,0.0,0.0,2.775234699249268,2.775247812271118,5.139167456036375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.18505859375,0.0,654.282958984375,1895.4371337890625,0.0,784.837646484375,0.6846250295639038,1.0,0.0,3.0,1.0,0.0
17735280,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.6300614476203918,0.1281409114599228,0.1178003549575805,297.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451904296875,0.6601307988166809,0.1493545472621917,0.1216576099395752,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.6870695352554321,0.1680711358785629,0.1184517815709114,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.6424906849861145,0.1369161307811737,0.1319416463375091,297.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.4814017415046692,0.1207741498947143,0.2893842756748199,285.4521789550781,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7377319335937,285.4549865722656,1.0,0.2707939445972442,1.0,1.0,0.0,1.0,-0.9605966806411744,0.9605957865715028,8.642479656373325e-07,0.7148404121398926,1.0,1.0,0.0,73.38426208496094,121.0,23053.04296875,-0.0,170.54312133789062,1.0,283.1499938964844,285.0794982910156,297.0638122558594,298.6659851074219,293.1499938964844,293.1499938964844,283.1499938964844,17660.470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574257493019104,1.0,0.0,0.0,2.7991433143615723,2.799156665802002,5.228096711107355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.35302734375,0.0,671.3390502929688,1895.4371337890625,0.0,795.3727416992188,0.6933649182319641,1.0,0.0,3.0,1.0,0.0
17735340,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.6410514712333679,0.1298172026872635,0.1186108887195587,297.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.6773099899291992,0.1536106467247009,0.1248240172863006,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.7062563300132751,0.1730939596891403,0.12202849984169,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.6560169458389282,0.1397003233432769,0.1339574307203292,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.6189255714416504,0.1137607470154762,0.5301246643066406,286.048583984375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.73162841796875,286.048583984375,1.0,0.2985637187957763,1.0,1.0,0.0,1.0,-1.2626054286956787,1.2626041173934937,1.3544362218453898e-06,0.9561856389045716,1.0,1.0,0.0,71.39544677734375,124.0,29425.4921875,-0.0,268.04150390625,1.0,283.1499938964844,285.560791015625,297.1708984375,299.09429931640625,293.1499938964844,293.1499938964844,283.1499938964844,19246.98828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609137237071991,1.0,0.0,0.0,2.9221694469451904,2.922183990478516,5.697759206668707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.3291015625,0.0,763.8055419921875,1895.4371337890625,0.0,980.860595703125,0.7233814597129822,1.0,0.0,3.0,1.0,0.0
17735400,297.5702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469055175781,0.6410514712333679,0.1298172026872635,0.1186108887195587,297.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04766845703125,0.6773099899291992,0.1536106467247009,0.1248240172863006,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.7062563300132751,0.1730939596891403,0.12202849984169,297.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.6560169458389282,0.1397003233432769,0.1339574307203292,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.6189255714416504,0.1137607470154762,0.5301246643066406,286.048583984375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.73162841796875,286.048583984375,1.0,0.2985637187957763,1.0,1.0,0.0,1.0,-1.2626054286956787,1.2626041173934937,1.3544362218453898e-06,0.9561856389045716,1.0,1.0,0.0,71.39544677734375,124.0,29425.4921875,-0.0,268.04150390625,1.0,283.1499938964844,285.560791015625,297.1708984375,299.09429931640625,293.1499938964844,293.1499938964844,283.1499938964844,19246.98828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609137237071991,1.0,0.0,0.0,2.9221694469451904,2.922183990478516,5.697759206668707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.3291015625,0.0,763.8055419921875,1895.4371337890625,0.0,980.860595703125,0.7233814597129822,1.0,0.0,3.0,1.0,0.0
17735460,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.6259946227073669,0.1307151466608047,0.1198935732245445,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.6609632968902588,0.1554118394851684,0.1268742829561233,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093078613281,0.6884949207305908,0.1747741997241974,0.1237958967685699,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.6406622529029846,0.1410971134901046,0.1358854472637176,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.5939947962760925,0.1102346256375312,0.5148956775665283,286.00909423828125,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6834716796875,286.0003967285156,1.0,0.3095420300960541,1.0,1.0,0.0,1.0,-1.2526274919509888,1.2526261806488037,1.3362282516027335e-06,0.9486220479011536,1.0,1.0,0.0,82.5185317993164,124.0,29426.220703125,-0.0,287.9575500488281,1.0,283.1499938964844,285.5037841796875,297.18035888671875,299.1809387207031,293.1499938964844,293.1499938964844,283.1499938964844,20241.7578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356375217437744,1.0,0.0,0.0,2.9967331886291504,2.996748685836792,5.992244496155763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.7373046875,0.0,823.7796020507812,1895.4371337890625,0.0,1144.5968017578125,0.7387559413909912,1.0,0.0,3.0,1.0,0.0
17735520,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.6190782189369202,0.1311734169721603,0.1205823943018913,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789123535156,0.6536484360694885,0.1563255190849304,0.1278954893350601,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.6802072525024414,0.1756355166435241,0.1246346905827522,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.6338819265365601,0.1418067514896392,0.1368721425533294,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.581406831741333,0.1086642742156982,0.5075737833976746,285.97833251953125,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.65985107421875,285.97119140625,1.0,0.3154443502426147,1.0,1.0,0.0,1.0,-1.2482969760894775,1.2482956647872925,1.3281810424814466e-06,0.9451096653938292,1.0,1.0,0.0,88.49845886230469,127.0,29391.77734375,-0.0,298.8927001953125,1.0,283.1499938964844,285.4737243652344,297.1474304199219,299.166259765625,293.1499938964844,293.1499938964844,283.1499938964844,20697.681640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467922925949097,1.0,0.0,0.0,3.030294418334961,3.0303101539611816,6.127212941464677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.86767578125,0.0,851.7679443359375,1895.4371337890625,0.0,1218.8365478515625,0.7497988939285278,1.0,0.0,3.0,1.0,0.0
17735580,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.6055722832679749,0.1321631371974945,0.1220038309693336,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.6411362886428833,0.1584357470273971,0.1300841569900512,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.6658836603164673,0.1778922230005264,0.1265644133090973,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.6219387650489807,0.1434206664562225,0.1389683037996292,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.5583962202072144,0.1060576364398002,0.4958338737487793,285.9114074707031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6100158691406,285.90679931640625,1.0,0.3278798758983612,1.0,1.0,0.0,1.0,-1.2438300848007202,1.2438287734985352,1.3198799706515274e-06,0.9414463639259338,1.0,1.0,0.0,101.0720672607422,130.0,29450.435546875,-0.0,323.6454467773437,1.0,283.1499938964844,285.4031982421875,297.0488586425781,299.0756225585937,293.1499938964844,293.1499938964844,283.1499938964844,22065.736328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608942747116089,1.0,0.0,0.0,3.1288387775421143,3.1288557052612305,6.53220354251971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.171875,0.0,937.5977172851562,1895.4371337890625,0.0,1316.8709716796875,0.7738988399505615,1.0,0.0,3.0,1.0,0.0
