time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735640,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.6055722832679749,0.1321631371974945,0.1220038309693336,297.6040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.6411362886428833,0.1584357470273971,0.1300841569900512,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.6658836603164673,0.1778922230005264,0.1265644133090973,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.6219387650489807,0.1434206664562225,0.1389683037996292,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.5583962202072144,0.1060576364398002,0.4958338737487793,285.9114074707031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6100158691406,285.90679931640625,1.0,0.3278798758983612,1.0,1.0,0.0,1.0,-1.2438300848007202,1.2438287734985352,1.3198799706515274e-06,0.9414463639259338,1.0,1.0,0.0,101.0720672607422,130.0,29450.435546875,-0.0,323.6454467773437,1.0,283.1499938964844,285.4031982421875,297.0488586425781,299.0756225585937,293.1499938964844,293.1499938964844,283.1499938964844,22065.736328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608942747116089,1.0,0.0,0.0,3.1288387775421143,3.1288557052612305,6.53220354251971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.171875,0.0,937.5977172851562,1895.4371337890625,0.0,1316.8709716796875,0.7738988399505615,1.0,0.0,3.0,1.0,0.0
17735700,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866882324219,0.6007609367370605,0.1326529681682586,0.1226221844553947,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.6372246742248535,0.1594848483800888,0.13108591735363,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.6615110635757446,0.1791602522134781,0.127556025981903,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.6179393529891968,0.1442178189754486,0.139911338686943,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.5507400035858154,0.1053027138113975,0.4926712810993194,285.8858642578125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.58953857421875,285.881103515625,1.0,0.3328799903392792,1.0,1.0,0.0,1.0,-1.2445124387741089,1.2445111274719238,1.3211074474384077e-06,0.9419608116149902,1.0,1.0,0.0,106.03907775878906,130.0,29547.8515625,-0.0,334.4618530273437,1.0,283.1499938964844,285.3723449707031,297.01513671875,299.03912353515625,293.1499938964844,293.1499938964844,283.1499938964844,22834.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628041863441467,1.0,0.0,0.0,3.182908773422241,3.182926177978516,6.759922257515427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.62841796875,0.0,987.0509643554688,1895.4371337890625,0.0,1330.4923095703125,0.78434157371521,1.0,0.0,3.0,1.0,0.0
17735760,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.5969982147216797,0.1331792324781417,0.1232377886772155,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.6343619227409363,0.1605712324380874,0.1320863962173462,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.6584162712097168,0.1805309504270553,0.1286019533872604,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.61484694480896,0.1450473368167877,0.1408480554819107,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.5448181629180908,0.1047791987657547,0.4906246662139892,285.8670959472656,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5715026855469,285.86407470703125,1.0,0.3372525572776794,1.0,1.0,0.0,1.0,-1.2465862035751345,1.2465848922729492,1.324901973021042e-06,0.9435941576957704,1.0,1.0,0.0,110.30634307861328,133.0,29629.6796875,-0.0,344.4384460449219,1.0,283.1499938964844,285.3526306152344,296.9951477050781,299.015869140625,293.1499938964844,293.1499938964844,283.1499938964844,23350.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632899641990662,1.0,0.0,0.0,3.218646764755249,3.2186646461486816,6.912576395734504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.802734375,0.0,1020.6738891601562,1895.4371337890625,0.0,1333.9696044921875,0.7958931922912598,1.0,0.0,3.0,1.0,0.0
17735820,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359375,0.591597318649292,0.134329691529274,0.1245033740997314,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.6306160688400269,0.1628409028053283,0.1341180801391601,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.6546061038970947,0.1834686398506164,0.1308100074529647,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358459472656,0.6104657053947449,0.1467968672513961,0.1427491009235382,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363342285156,0.5361984968185425,0.1041368618607521,0.4884447753429413,285.8356018066406,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5406494140625,285.8335876464844,1.0,0.3447074592113495,1.0,1.0,0.0,1.0,-1.2532888650894165,1.2532875537872314,1.337252228950092e-06,0.9489156603813172,1.0,1.0,0.0,117.40684509277344,136.0,29874.685546875,-0.0,362.6315002441406,1.0,283.1499938964844,285.3135681152344,296.9823608398437,299.0065612792969,293.1499938964844,293.1499938964844,283.1499938964844,24588.345703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635564565658569,1.0,0.0,0.0,3.3028483390808105,3.30286717414856,7.278980547198444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.259765625,0.0,1102.8922119140625,1895.4371337890625,0.0,1335.8792724609375,0.8165289163589478,1.0,0.0,3.0,1.0,0.0
17735880,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359375,0.591597318649292,0.134329691529274,0.1245033740997314,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8357238769531,0.6306160688400269,0.1628409028053283,0.1341180801391601,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.6546061038970947,0.1834686398506164,0.1308100074529647,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358459472656,0.6104657053947449,0.1467968672513961,0.1427491009235382,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363342285156,0.5361984968185425,0.1041368618607521,0.4884447753429413,285.8356018066406,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.5406494140625,285.8335876464844,1.0,0.3447074592113495,1.0,1.0,0.0,1.0,-1.2532888650894165,1.2532875537872314,1.337252228950092e-06,0.9489156603813172,1.0,1.0,0.0,117.40684509277344,136.0,29874.685546875,-0.0,362.6315002441406,1.0,283.1499938964844,285.3135681152344,296.9823608398437,299.0065612792969,293.1499938964844,293.1499938964844,283.1499938964844,24588.345703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635564565658569,1.0,0.0,0.0,3.3028483390808105,3.30286717414856,7.278980547198444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.259765625,0.0,1102.8922119140625,1895.4371337890625,0.0,1335.8792724609375,0.8165289163589478,1.0,0.0,3.0,1.0,0.0
17735940,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.5881473422050476,0.1355689615011215,0.1258080452680587,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.6285856366157532,0.165192425251007,0.136180505156517,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.6528013944625854,0.1865445971488952,0.1331000328063964,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6078432202339172,0.1486303508281707,0.144685298204422,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81280517578125,0.5303173661231995,0.1038157939910888,0.4877451658248901,285.8122253417969,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.51513671875,285.8108215332031,1.0,0.3508899509906769,1.0,1.0,0.0,1.0,-1.2620000839233398,1.2619986534118652,1.3534320260077948e-06,0.9558486938476562,1.0,1.0,0.0,123.1036148071289,139.0,30152.837890625,-0.0,378.9636535644531,1.0,283.1499938964844,285.28192138671875,296.98663330078125,299.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,25788.03515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647160053253174,1.0,0.0,0.0,3.382463455200196,3.3824830055236816,7.634129701727943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.6650390625,0.0,1184.5859375,1895.4371337890625,0.0,1344.2071533203125,0.8360560536384583,1.0,0.0,3.0,1.0,0.0
17736000,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.5881473422050476,0.1355689615011215,0.1258080452680587,297.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.6285856366157532,0.165192425251007,0.136180505156517,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.6528013944625854,0.1865445971488952,0.1331000328063964,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124084472656,0.6078432202339172,0.1486303508281707,0.144685298204422,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81280517578125,0.5303173661231995,0.1038157939910888,0.4877451658248901,285.8122253417969,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.51513671875,285.8108215332031,1.0,0.3508899509906769,1.0,1.0,0.0,1.0,-1.2620000839233398,1.2619986534118652,1.3534320260077948e-06,0.9558486938476562,1.0,1.0,0.0,123.1036148071289,139.0,30152.837890625,-0.0,378.9636535644531,1.0,283.1499938964844,285.28192138671875,296.98663330078125,299.0231628417969,293.1499938964844,293.1499938964844,283.1499938964844,25788.03515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647160053253174,1.0,0.0,0.0,3.382463455200196,3.3824830055236816,7.634129701727943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.6650390625,0.0,1184.5859375,1895.4371337890625,0.0,1344.2071533203125,0.8360560536384583,1.0,0.0,3.0,1.0,0.0
17736060,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.5858428478240967,0.1368367820978164,0.1271171569824218,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.627518355846405,0.1675580888986587,0.138236716389656,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.6520772576332092,0.1896411180496215,0.1353959590196609,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.6062901020050049,0.150488942861557,0.1466228365898132,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940673828125,0.5259532332420349,0.103644460439682,0.4877107143402099,285.7936096191406,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4933166503906,285.7925109863281,1.0,0.3562254309654236,1.0,1.0,0.0,1.0,-1.2715153694152832,1.2715139389038086,1.3712527788811713e-06,0.9634212851524352,1.0,1.0,0.0,127.9013671875,142.0,30442.302734375,-0.0,393.9511413574219,1.0,283.1499938964844,285.2548522949219,296.993896484375,299.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,26960.099609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669721603393555,1.0,0.0,0.0,3.4584755897521973,3.458496332168579,7.981100225151749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.611328125,0.0,1266.2559814453125,1895.4371337890625,0.0,1360.4940185546875,0.8547094464302063,1.0,0.0,3.0,1.0,0.0
17736120,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.5858428478240967,0.1368367820978164,0.1271171569824218,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.627518355846405,0.1675580888986587,0.138236716389656,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.6520772576332092,0.1896411180496215,0.1353959590196609,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.6062901020050049,0.150488942861557,0.1466228365898132,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940673828125,0.5259532332420349,0.103644460439682,0.4877107143402099,285.7936096191406,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4933166503906,285.7925109863281,1.0,0.3562254309654236,1.0,1.0,0.0,1.0,-1.2715153694152832,1.2715139389038086,1.3712527788811713e-06,0.9634212851524352,1.0,1.0,0.0,127.9013671875,142.0,30442.302734375,-0.0,393.9511413574219,1.0,283.1499938964844,285.2548522949219,296.993896484375,299.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,26960.099609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669721603393555,1.0,0.0,0.0,3.4584755897521973,3.458496332168579,7.981100225151749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.611328125,0.0,1266.2559814453125,1895.4371337890625,0.0,1360.4940185546875,0.8547094464302063,1.0,0.0,3.0,1.0,0.0
17736180,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.58418869972229,0.1380898058414459,0.1284002661705017,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.626976490020752,0.1698879152536392,0.1402540206909179,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.6519187688827515,0.1926884055137634,0.1376513987779617,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.6053398847579956,0.1523268073797226,0.1485281288623809,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.5224384665489197,0.1035302877426147,0.4879145324230194,285.7776794433594,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4740905761719,285.7767944335937,1.0,0.3609882295131683,1.0,1.0,0.0,1.0,-1.2811437845230105,1.2811423540115356,1.3894346011511516e-06,0.9710739254951476,1.0,1.0,0.0,132.1300048828125,145.0,30731.3359375,-0.0,407.9501647949219,1.0,283.1499938964844,285.2305603027344,296.99969482421875,299.0703430175781,293.1499938964844,293.1499938964844,283.1499938964844,28115.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697867512702942,1.0,0.0,0.0,3.5318284034729004,3.5318498611450195,8.323241331709141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.4130859375,0.0,1348.5474853515625,1895.4371337890625,0.0,1380.96484375,0.8727169632911682,1.0,0.0,3.0,1.0,0.0
17736240,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.58418869972229,0.1380898058414459,0.1284002661705017,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.626976490020752,0.1698879152536392,0.1402540206909179,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.6519187688827515,0.1926884055137634,0.1376513987779617,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.6053398847579956,0.1523268073797226,0.1485281288623809,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.5224384665489197,0.1035302877426147,0.4879145324230194,285.7776794433594,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4740905761719,285.7767944335937,1.0,0.3609882295131683,1.0,1.0,0.0,1.0,-1.2811437845230105,1.2811423540115356,1.3894346011511516e-06,0.9710739254951476,1.0,1.0,0.0,132.1300048828125,145.0,30731.3359375,-0.0,407.9501647949219,1.0,283.1499938964844,285.2305603027344,296.99969482421875,299.0703430175781,293.1499938964844,293.1499938964844,283.1499938964844,28115.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697867512702942,1.0,0.0,0.0,3.5318284034729004,3.5318498611450195,8.323241331709141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.4130859375,0.0,1348.5474853515625,1895.4371337890625,0.0,1380.96484375,0.8727169632911682,1.0,0.0,3.0,1.0,0.0
17736300,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.5835102200508118,0.1387024819850921,0.1290263235569,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.6268197894096375,0.171029508113861,0.1412415206432342,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693176269531,0.6519575119018555,0.1941812485456466,0.1387560069561004,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695007324219,0.6049997806549072,0.153228610754013,0.149461567401886,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.5208788514137268,0.1034783273935318,0.4880328178405761,285.76934814453125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4652099609375,285.76776123046875,1.0,0.3632114231586456,1.0,1.0,0.0,1.0,-1.2858781814575195,1.285876750946045,1.39842779844912e-06,0.9748308062553406,1.0,1.0,0.0,134.0986785888672,145.0,30889.951171875,-0.0,414.6574401855469,1.0,283.1499938964844,285.2161865234375,297.002197265625,299.0823974609375,293.1499938964844,293.1499938964844,283.1499938964844,28817.142578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712834239006042,1.0,0.0,0.0,3.575604200363159,3.5756261348724365,8.530847139809339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.71875,0.0,1399.31591796875,1895.4371337890625,0.0,1391.91845703125,0.88066166639328,1.0,0.0,3.0,1.0,0.0
17736360,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637023925781,0.5828994512557983,0.1393021494150161,0.1296380311250686,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.6267119646072388,0.1721500158309936,0.1422100514173507,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.6520440578460693,0.1956469416618347,0.1398398876190185,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.604719340801239,0.1541139930486679,0.1503771692514419,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.763916015625,0.5194132328033447,0.1034238934516906,0.4881332516670227,285.7635803222656,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.456787109375,285.76275634765625,1.0,0.3653428852558136,1.0,1.0,0.0,1.0,-1.2905012369155884,1.2904998064041138,1.4072421663513524e-06,0.9784939885139464,1.0,1.0,0.0,135.9887237548828,148.0,31012.669921875,-0.0,421.1760864257813,1.0,283.1499938964844,285.2082824707031,297.00396728515625,299.0918273925781,293.1499938964844,293.1499938964844,283.1499938964844,29254.228515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727245450019836,1.0,0.0,0.0,3.60261869430542,3.6026411056518555,8.660239814162196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.5322265625,0.0,1431.27294921875,1895.4371337890625,0.0,1402.510009765625,0.8901018500328064,1.0,0.0,3.0,1.0,0.0
17736420,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.5817999839782715,0.1404616236686706,0.1308224201202392,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.6265741586685181,0.1743287742137909,0.1440946012735366,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.6522865295410156,0.198498860001564,0.1419503837823867,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.6042590737342834,0.1558349728584289,0.1521582007408142,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.5166661143302917,0.1032987311482429,0.4882515668869018,285.750244140625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4409484863281,285.74951171875,1.0,0.3694069981575012,1.0,1.0,0.0,1.0,-1.2993978261947632,1.2993963956832886,1.4242916677176254e-06,0.9855253100395204,1.0,1.0,0.0,139.61558532714844,151.0,31283.798828125,-0.0,433.8082275390625,1.0,283.1499938964844,285.18707275390625,297.007568359375,299.1119079589844,293.1499938964844,293.1499938964844,283.1499938964844,30389.099609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755810976028442,1.0,0.0,0.0,3.671832799911499,3.671855926513672,8.996199198918475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9609375,0.0,1515.361572265625,1895.4371337890625,0.0,1423.6314697265625,0.9071014523506165,1.0,0.0,3.0,1.0,0.0
17736480,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.5817999839782715,0.1404616236686706,0.1308224201202392,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.6265741586685181,0.1743287742137909,0.1440946012735366,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.6522865295410156,0.198498860001564,0.1419503837823867,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.6042590737342834,0.1558349728584289,0.1521582007408142,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.5166661143302917,0.1032987311482429,0.4882515668869018,285.750244140625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4409484863281,285.74951171875,1.0,0.3694069981575012,1.0,1.0,0.0,1.0,-1.2993978261947632,1.2993963956832886,1.4242916677176254e-06,0.9855253100395204,1.0,1.0,0.0,139.61558532714844,151.0,31283.798828125,-0.0,433.8082275390625,1.0,283.1499938964844,285.18707275390625,297.007568359375,299.1119079589844,293.1499938964844,293.1499938964844,283.1499938964844,30389.099609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755810976028442,1.0,0.0,0.0,3.671832799911499,3.671855926513672,8.996199198918475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9609375,0.0,1515.361572265625,1895.4371337890625,0.0,1423.6314697265625,0.9071014523506165,1.0,0.0,3.0,1.0,0.0
17736540,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.5807955265045166,0.141562819480896,0.131949633359909,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.6264806985855103,0.1764146983623504,0.1459009051322937,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.6525559425354004,0.2012335509061813,0.1439759284257888,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.6038653254508972,0.1574804335832595,0.1538636237382888,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.5140841007232666,0.1031409278512001,0.4882090389728546,285.7376403808594,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4263610839844,285.7369384765625,1.0,0.3732465803623199,1.0,1.0,0.0,1.0,-1.3077296018600464,1.3077281713485718,1.4403568684429049e-06,0.9920814037322998,1.0,1.0,0.0,143.08770751953125,154.0,31542.55859375,-0.0,445.9381103515625,1.0,283.1499938964844,285.1668701171875,297.0111999511719,299.131103515625,293.1499938964844,293.1499938964844,283.1499938964844,31514.791015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678276777267456,1.0,0.0,0.0,3.739221572875977,3.739245653152466,9.329442036687396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.67626953125,0.0,1600.33642578125,1895.4371337890625,0.0,1443.717041015625,0.923656404018402,1.0,0.0,3.0,1.0,0.0
17736600,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.5807955265045166,0.141562819480896,0.131949633359909,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.6264806985855103,0.1764146983623504,0.1459009051322937,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.6525559425354004,0.2012335509061813,0.1439759284257888,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.6038653254508972,0.1574804335832595,0.1538636237382888,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.5140841007232666,0.1031409278512001,0.4882090389728546,285.7376403808594,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.4263610839844,285.7369384765625,1.0,0.3732465803623199,1.0,1.0,0.0,1.0,-1.3077296018600464,1.3077281713485718,1.4403568684429049e-06,0.9920814037322998,1.0,1.0,0.0,143.08770751953125,154.0,31542.55859375,-0.0,445.9381103515625,1.0,283.1499938964844,285.1668701171875,297.0111999511719,299.131103515625,293.1499938964844,293.1499938964844,283.1499938964844,31514.791015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678276777267456,1.0,0.0,0.0,3.739221572875977,3.739245653152466,9.329442036687396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.67626953125,0.0,1600.33642578125,1895.4371337890625,0.0,1443.717041015625,0.923656404018402,1.0,0.0,3.0,1.0,0.0
17736660,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.5798310041427612,0.1426061540842056,0.1330212354660034,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.6263830661773682,0.1784053146839141,0.1476279348134994,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.6527999043464661,0.2038484811782837,0.145915538072586,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.6034821271896362,0.1590476036071777,0.1554919183254242,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.5116002559661865,0.1029441207647323,0.4879803955554962,285.7254333496094,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4128112792969,285.7247619628906,1.0,0.3769099712371826,1.0,1.0,0.0,1.0,-1.3154635429382324,1.3154621124267578,1.4553220353263896e-06,0.9981069564819336,1.0,1.0,0.0,146.45826721191406,157.0,31788.513671875,-0.0,457.64398193359375,1.0,283.1499938964844,285.1473693847656,297.01513671875,299.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,32635.330078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807997822761536,1.0,0.0,0.0,3.805116653442383,3.805141687393189,9.661159765528282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.69189453125,0.0,1686.4432373046875,1895.4371337890625,0.0,1462.648681640625,0.9398462176322936,1.0,0.0,3.0,1.0,0.0
17736720,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.5798310041427612,0.1426061540842056,0.1330212354660034,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.6263830661773682,0.1784053146839141,0.1476279348134994,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.6527999043464661,0.2038484811782837,0.145915538072586,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.6034821271896362,0.1590476036071777,0.1554919183254242,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.5116002559661865,0.1029441207647323,0.4879803955554962,285.7254333496094,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4128112792969,285.7247619628906,1.0,0.3769099712371826,1.0,1.0,0.0,1.0,-1.3154635429382324,1.3154621124267578,1.4553220353263896e-06,0.9981069564819336,1.0,1.0,0.0,146.45826721191406,157.0,31788.513671875,-0.0,457.64398193359375,1.0,283.1499938964844,285.1473693847656,297.01513671875,299.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,32635.330078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807997822761536,1.0,0.0,0.0,3.805116653442383,3.805141687393189,9.661159765528282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.69189453125,0.0,1686.4432373046875,1895.4371337890625,0.0,1462.648681640625,0.9398462176322936,1.0,0.0,3.0,1.0,0.0
17736780,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.5788757801055908,0.1435945928096771,0.1340406239032745,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.6262533068656921,0.1803008913993835,0.1492765247821808,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.6529884934425354,0.2063440531492233,0.1477699875831604,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.6030768752098083,0.1605363488197326,0.1570437252521515,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.509175717830658,0.1027057319879531,0.4875567853450775,285.7135314941406,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4002685546875,285.712890625,1.0,0.3804290294647217,1.0,1.0,0.0,1.0,-1.3225958347320557,1.322594404220581,1.4690564285047003e-06,1.0034900903701782,1.0,1.0,0.0,149.76039123535156,160.0,32021.849609375,-0.0,468.9780578613281,1.0,283.1499938964844,285.1284484863281,297.01953125,299.16827392578125,293.1499938964844,293.1499938964844,283.04998779296875,33751.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831555366516113,1.0,0.0,0.0,3.869662046432495,3.869687795639038,9.991699698730372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.8193359375,0.0,1773.7279052734375,1895.4371337890625,0.0,1480.4400634765625,0.9547058939933776,1.0,0.0,3.0,1.0,0.0
17736840,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.5788757801055908,0.1435945928096771,0.1340406239032745,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.6262533068656921,0.1803008913993835,0.1492765247821808,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.6529884934425354,0.2063440531492233,0.1477699875831604,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135925292969,0.6030768752098083,0.1605363488197326,0.1570437252521515,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138366699219,0.509175717830658,0.1027057319879531,0.4875567853450775,285.7135314941406,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4002685546875,285.712890625,1.0,0.3804290294647217,1.0,1.0,0.0,1.0,-1.3225958347320557,1.322594404220581,1.4690564285047003e-06,1.0034900903701782,1.0,1.0,0.0,149.76039123535156,160.0,32021.849609375,-0.0,468.9780578613281,1.0,283.1499938964844,285.1284484863281,297.01953125,299.16827392578125,293.1499938964844,293.1499938964844,283.04998779296875,33751.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831555366516113,1.0,0.0,0.0,3.869662046432495,3.869687795639038,9.991699698730372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.8193359375,0.0,1773.7279052734375,1895.4371337890625,0.0,1480.4400634765625,0.9547058939933776,1.0,0.0,3.0,1.0,0.0
17736900,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666564941406,0.5783758163452148,0.1440338790416717,0.1345237344503402,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.6261597275733948,0.1811854541301727,0.1500671356916427,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.6530425548553467,0.2075112015008926,0.148660197854042,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658630371094,0.602846622467041,0.1612262278795242,0.1577862352132797,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695861816406,0.5079662203788757,0.102553017437458,0.4872536063194275,285.66473388671875,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.39404296875,285.65289306640625,1.0,0.3821431696414947,1.0,1.0,0.0,1.0,-1.3258882761001587,1.325886845588684,1.475403223594185e-06,1.0059504508972168,1.0,1.0,0.0,151.4009552001953,160.0,32402.46484375,-0.0,474.5072021484375,1.0,283.0643615722656,285.0556945800781,297.041748046875,299.23980712890625,293.1499938964844,293.1499938964844,283.04998779296875,34337.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872792840003967,1.0,0.0,0.0,3.9030919075012207,3.903118133544922,1.0165081221202854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.65625,0.0,1820.0958251953125,1895.4371337890625,0.0,1511.84619140625,0.960998237133026,1.0,0.0,3.0,1.0,0.0
17736960,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.5777449011802673,0.1443926692008972,0.1349377185106277,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.625971257686615,0.1819871664047241,0.150794968008995,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289367675781,0.6529796123504639,0.2085771560668945,0.1494817733764648,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.6025118231773376,0.1618425250053405,0.158463716506958,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.5066803097724915,0.1023489236831665,0.4867460429668426,285.6290588378906,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.387451171875,285.6267395019531,1.0,0.3838147222995758,1.0,1.0,0.0,1.0,-1.328603744506836,1.328602313995361,1.4806450963078532e-06,1.0079729557037354,1.0,1.0,0.0,153.06246948242188,163.0,32477.068359375,-0.0,479.78216552734375,1.0,283.0517883300781,285.0311584472656,297.0393371582031,299.2289428710937,293.1499938964844,293.1499938964844,282.75,34712.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896926760673523,1.0,0.0,0.0,3.924314498901367,3.924340963363648,1.0275923614244675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.85595703125,0.0,1849.9471435546875,1895.4371337890625,0.0,1530.378173828125,0.9660388231277466,1.0,0.0,3.0,1.0,0.0
17737020,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.5758641958236694,0.1446376293897628,0.1354512572288513,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.6251785755157471,0.1831757724285125,0.1519874483346939,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.6523599028587341,0.2102053165435791,0.150845393538475,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.6013743877410889,0.1627024710178375,0.1595422029495239,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.5037358999252319,0.1016786694526672,0.4848175048828125,285.3949279785156,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.37188720703125,285.39031982421875,1.0,0.3869989216327667,1.0,1.0,0.0,1.0,-1.331522822380066,1.3315212726593018,1.4862828265904682e-06,1.0101349353790283,1.0,1.0,0.0,156.4964599609375,166.0,33346.3046875,-0.0,489.206787109375,1.0,282.75738525390625,284.7768249511719,297.0685729980469,299.3403015136719,293.1499938964844,293.1499938964844,282.45001220703125,35230.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703717052936554,1.0,0.0,0.0,3.953519821166992,3.953546762466431,1.0429442909298814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.8837890625,0.0,1891.5582275390625,1895.4371337890625,0.0,1640.2098388671875,0.9729875326156616,1.0,0.0,3.0,1.0,0.0
17737080,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.5758641958236694,0.1446376293897628,0.1354512572288513,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.6251785755157471,0.1831757724285125,0.1519874483346939,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.6523599028587341,0.2102053165435791,0.150845393538475,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.6013743877410889,0.1627024710178375,0.1595422029495239,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.5037358999252319,0.1016786694526672,0.4848175048828125,285.3949279785156,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.37188720703125,285.39031982421875,1.0,0.3869989216327667,1.0,1.0,0.0,1.0,-1.331522822380066,1.3315212726593018,1.4862828265904682e-06,1.0101349353790283,1.0,1.0,0.0,156.4964599609375,166.0,33346.3046875,-0.0,489.206787109375,1.0,282.75738525390625,284.7768249511719,297.0685729980469,299.3403015136719,293.1499938964844,293.1499938964844,282.45001220703125,35230.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703717052936554,1.0,0.0,0.0,3.953519821166992,3.953546762466431,1.0429442909298814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.8837890625,0.0,1891.5582275390625,1895.4371337890625,0.0,1640.2098388671875,0.9729875326156616,1.0,0.0,3.0,1.0,0.0
17737140,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.5728697776794434,0.1442673355340957,0.135373517870903,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.6237525939941406,0.1838773190975189,0.1527600288391113,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.6510323286056519,0.2112844884395599,0.1517875343561172,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.5995089411735535,0.1631188094615936,0.1601729094982147,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.5001978278160095,0.1006832718849182,0.4813621640205383,285.1483764648437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.35400390625,285.1434631347656,1.0,0.3898963034152984,1.0,1.0,0.0,1.0,-1.330262541770935,1.3302611112594604,1.4837675053058774e-06,1.009114384651184,1.0,1.0,0.0,160.0703125,169.0,34116.6015625,-0.0,496.578369140625,1.0,282.4573974609375,284.5143737792969,297.0635681152344,299.38916015625,293.1499938964844,293.1499938964844,282.1499938964844,35541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147080302238464,1.0,0.0,0.0,3.970929145812988,3.970956325531006,1.0521496278670384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.62744140625,0.0,1916.6568603515625,1895.4371337890625,0.0,1728.7027587890625,0.977128803730011,1.0,0.0,3.0,1.0,0.0
17737200,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.5728697776794434,0.1442673355340957,0.135373517870903,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.6237525939941406,0.1838773190975189,0.1527600288391113,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.6510323286056519,0.2112844884395599,0.1517875343561172,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.5995089411735535,0.1631188094615936,0.1601729094982147,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.5001978278160095,0.1006832718849182,0.4813621640205383,285.1483764648437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.35400390625,285.1434631347656,1.0,0.3898963034152984,1.0,1.0,0.0,1.0,-1.330262541770935,1.3302611112594604,1.4837675053058774e-06,1.009114384651184,1.0,1.0,0.0,160.0703125,169.0,34116.6015625,-0.0,496.578369140625,1.0,282.4573974609375,284.5143737792969,297.0635681152344,299.38916015625,293.1499938964844,293.1499938964844,282.1499938964844,35541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147080302238464,1.0,0.0,0.0,3.970929145812988,3.970956325531006,1.0521496278670384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.62744140625,0.0,1916.6568603515625,1895.4371337890625,0.0,1728.7027587890625,0.977128803730011,1.0,0.0,3.0,1.0,0.0
17737260,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.5693104863166809,0.1435886621475219,0.1349492073059082,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6219677329063416,0.1842444986104965,0.1532370895147323,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6493421792984009,0.2119997888803482,0.1524489521980285,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.597222089767456,0.1632301956415176,0.1604862660169601,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.4963245689868927,0.0994566231966018,0.4767720401287079,284.9034118652344,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33331298828125,284.8998718261719,1.0,0.3925100862979889,1.0,1.0,0.0,1.0,-1.3260880708694458,1.3260866403579712,1.4755609072381048e-06,1.0058492422103882,0.9452287554740906,0.9452287554740906,0.0,163.64317321777344,172.0,34737.49609375,-0.0,502.24224853515625,1.0,282.15594482421875,284.2610168457031,297.0568542480469,299.4217834472656,293.1499938964844,293.1499938964844,281.8500061035156,37490.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722436249256134,1.0,0.0,0.0,3.9445157051086426,3.94454288482666,1.0381991160102189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.478515625,0.0,1898.233154296875,1895.4371337890625,0.0,1792.1126708984375,0.9717808365821838,1.0,0.0,3.0,1.0,0.0
17737320,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.5693104863166809,0.1435886621475219,0.1349492073059082,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6219677329063416,0.1842444986104965,0.1532370895147323,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6493421792984009,0.2119997888803482,0.1524489521980285,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.597222089767456,0.1632301956415176,0.1604862660169601,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.4963245689868927,0.0994566231966018,0.4767720401287079,284.9034118652344,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33331298828125,284.8998718261719,1.0,0.3925100862979889,1.0,1.0,0.0,1.0,-1.3260880708694458,1.3260866403579712,1.4755609072381048e-06,1.0058492422103882,0.9452287554740906,0.9452287554740906,0.0,163.64317321777344,172.0,34737.49609375,-0.0,502.24224853515625,1.0,282.15594482421875,284.2610168457031,297.0568542480469,299.4217834472656,293.1499938964844,293.1499938964844,281.8500061035156,37490.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722436249256134,1.0,0.0,0.0,3.9445157051086426,3.94454288482666,1.0381991160102189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.478515625,0.0,1898.233154296875,1895.4371337890625,0.0,1792.1126708984375,0.9717808365821838,1.0,0.0,3.0,1.0,0.0
17737380,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.5657560229301453,0.142940953373909,0.1344529539346695,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.6200793981552124,0.1845075488090515,0.1535556316375732,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.647585391998291,0.2126228809356689,0.152967557311058,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.5948127508163452,0.163247600197792,0.1606301665306091,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.4923600554466247,0.0981553941965103,0.4715628921985626,284.7875671386719,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3134765625,284.8104858398437,1.0,0.3948915898799896,1.0,1.0,0.0,1.0,-1.3204845190048218,1.3204829692840576,1.4645810324509512e-06,1.00145423412323,0.7723954916000366,0.7723954916000366,0.0,167.1065216064453,175.0,34545.234375,-0.0,506.7837219238281,1.0,281.8567199707031,284.2176208496094,297.0408630371094,299.39239501953125,293.1499938964844,293.1499938964844,282.1499938964844,49514.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254869341850281,1.0,0.0,0.0,3.470812559127808,3.470837354660034,8.038140890676004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.4560546875,0.0,1438.952880859375,1895.4371337890625,0.0,1817.4005126953125,0.8766086101531982,1.0,0.0,3.0,1.0,0.0
17737440,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.5657560229301453,0.142940953373909,0.1344529539346695,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.6200793981552124,0.1845075488090515,0.1535556316375732,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.647585391998291,0.2126228809356689,0.152967557311058,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.5948127508163452,0.163247600197792,0.1606301665306091,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.4923600554466247,0.0981553941965103,0.4715628921985626,284.7875671386719,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3134765625,284.8104858398437,1.0,0.3948915898799896,1.0,1.0,0.0,1.0,-1.3204845190048218,1.3204829692840576,1.4645810324509512e-06,1.00145423412323,0.7723954916000366,0.7723954916000366,0.0,167.1065216064453,175.0,34545.234375,-0.0,506.7837219238281,1.0,281.8567199707031,284.2176208496094,297.0408630371094,299.39239501953125,293.1499938964844,293.1499938964844,282.1499938964844,49514.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254869341850281,1.0,0.0,0.0,3.470812559127808,3.470837354660034,8.038140890676004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.4560546875,0.0,1438.952880859375,1895.4371337890625,0.0,1817.4005126953125,0.8766086101531982,1.0,0.0,3.0,1.0,0.0
17737500,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.5645015239715576,0.1430578976869583,0.1344134509563446,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6194319725036621,0.1849800944328308,0.1538407951593399,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.6470668315887451,0.2133759409189224,0.1533760577440261,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.5939483642578125,0.1635646373033523,0.1608353108167648,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.4906530678272247,0.0977146625518798,0.4693690240383148,284.9881286621094,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3078918457031,285.017333984375,1.0,0.3960574269294739,1.0,1.0,0.0,1.0,-1.31894052028656,1.3189390897750854,1.461538658986683e-06,1.000213861465454,0.8830510973930359,0.8830510973930359,0.0,168.66993713378906,175.0,34138.5859375,-0.0,509.39398193359375,1.0,282.0966491699219,284.428466796875,296.9579772949219,299.16278076171875,293.1499938964844,293.1499938964844,282.1499938964844,37869.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711573600769043,1.0,0.0,0.0,3.4796714782714844,3.479694128036499,8.079226176960219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.86474609375,0.0,1365.130126953125,1895.4371337890625,0.0,1703.259521484375,0.8732661008834839,1.0,0.0,3.0,1.0,0.0
