time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.5640202164649963,0.1434333026409149,0.1347153335809707,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.6192620396614075,0.1856691092252731,0.1543746888637542,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6470817923545837,0.2143688201904297,0.1540503054857254,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5936347246170044,0.1640837788581848,0.1613069474697113,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.4894173145294189,0.0974385365843772,0.468079924583435,285.03436279296875,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3053894042969,285.0306396484375,1.0,0.3972814679145813,1.0,1.0,0.0,1.0,-1.3198833465576172,1.3198819160461426,1.4633646969741676e-06,1.00093674659729,0.9390955567359924,0.9390955567359924,0.0,170.03956604003906,178.0,34339.18359375,-0.0,513.0224609375,1.0,282.14129638671875,284.4168701171875,296.9787292480469,299.22442626953125,293.1499938964844,293.1499938964844,281.8500061035156,32766.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704190731048584,1.0,0.0,0.0,3.6101014614105225,3.610124349594116,8.696251256878895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.21923828125,0.0,1465.3023681640625,1895.4371337890625,0.0,1643.9813232421875,0.8943155407905579,1.0,0.0,3.0,1.0,0.0
17737620,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.5626366138458252,0.1435777842998504,0.1351353228092193,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6186527013778687,0.186537966132164,0.1553077697753906,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6466989517211914,0.2156220078468322,0.1551739871501922,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.592734158039093,0.1646850407123565,0.1621305644512176,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.4868741333484649,0.0966784134507179,0.4655590057373047,284.853271484375,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.29547119140625,284.8650207519531,1.0,0.3997691571712494,1.0,1.0,0.0,1.0,-1.3210186958312988,1.321017146110535,1.4655696531917783e-06,1.0018116235733032,0.7972636222839355,0.7972636222839355,0.0,172.94424438476562,181.0,34637.4453125,-0.0,520.2186889648438,1.0,281.8577575683594,284.2680358886719,297.08843994140625,299.42169189453125,293.1499938964844,293.1499938964844,282.1499938964844,42760.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135865092277527,1.0,0.0,0.0,3.4191207885742188,3.419143915176392,7.800495609444624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.6748046875,0.0,1338.5382080078125,1895.4371337890625,0.0,1719.580322265625,0.8588054776191711,1.0,0.0,3.0,1.0,0.0
17737680,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.5626366138458252,0.1435777842998504,0.1351353228092193,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6186527013778687,0.186537966132164,0.1553077697753906,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6466989517211914,0.2156220078468322,0.1551739871501922,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.592734158039093,0.1646850407123565,0.1621305644512176,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.4868741333484649,0.0966784134507179,0.4655590057373047,284.853271484375,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.29547119140625,284.8650207519531,1.0,0.3997691571712494,1.0,1.0,0.0,1.0,-1.3210186958312988,1.321017146110535,1.4655696531917783e-06,1.0018116235733032,0.7972636222839355,0.7972636222839355,0.0,172.94424438476562,181.0,34637.4453125,-0.0,520.2186889648438,1.0,281.8577575683594,284.2680358886719,297.08843994140625,299.42169189453125,293.1499938964844,293.1499938964844,282.1499938964844,42760.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135865092277527,1.0,0.0,0.0,3.4191207885742188,3.419143915176392,7.800495609444624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.6748046875,0.0,1338.5382080078125,1895.4371337890625,0.0,1719.580322265625,0.8588054776191711,1.0,0.0,3.0,1.0,0.0
17737740,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.561331570148468,0.144162580370903,0.1355764269828796,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.618068277835846,0.1877508014440536,0.1562381833791732,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6463448405265808,0.2173335254192352,0.1562971174716949,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.5918779969215393,0.1656024008989334,0.1629607379436493,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.4843904674053192,0.0961460694670677,0.4632031321525574,285.06170654296875,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.2900085449219,285.0564270019531,1.0,0.4022660553455353,1.0,1.0,0.0,1.0,-1.3223764896392822,1.322374939918518,1.4681379525427474e-06,1.002779245376587,0.9624432921409608,0.9624432921409608,0.0,175.8420867919922,184.0,34480.09375,-0.0,527.5462646484375,1.0,282.1411437988281,284.44024658203125,297.04071044921875,299.2946472167969,293.1499938964844,293.1499938964844,281.8500061035156,31123.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003187537193298,1.0,0.0,0.0,3.5904133319854736,3.5904359817504883,8.601658691986813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.40234375,0.0,1431.988037109375,1895.4371337890625,0.0,1613.2694091796875,0.8886334896087646,1.0,0.0,3.0,1.0,0.0
17737800,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.561331570148468,0.144162580370903,0.1355764269828796,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.618068277835846,0.1877508014440536,0.1562381833791732,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.6463448405265808,0.2173335254192352,0.1562971174716949,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.5918779969215393,0.1656024008989334,0.1629607379436493,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.4843904674053192,0.0961460694670677,0.4632031321525574,285.06170654296875,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.2900085449219,285.0564270019531,1.0,0.4022660553455353,1.0,1.0,0.0,1.0,-1.3223764896392822,1.322374939918518,1.4681379525427474e-06,1.002779245376587,0.9624432921409608,0.9624432921409608,0.0,175.8420867919922,184.0,34480.09375,-0.0,527.5462646484375,1.0,282.1411437988281,284.44024658203125,297.04071044921875,299.2946472167969,293.1499938964844,293.1499938964844,281.8500061035156,31123.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003187537193298,1.0,0.0,0.0,3.5904133319854736,3.5904359817504883,8.601658691986813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.40234375,0.0,1431.988037109375,1895.4371337890625,0.0,1613.2694091796875,0.8886334896087646,1.0,0.0,3.0,1.0,0.0
17737860,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.5599662661552429,0.14427450299263,0.1359957456588745,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6174160838127136,0.1885441392660141,0.1571379750967025,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6458626985549927,0.21845044195652,0.1573472023010254,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.5909723043441772,0.1661623418331146,0.1637759804725647,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.4819343686103821,0.0954494252800941,0.4611011743545532,284.85272216796875,284.95001220703125,294.9643859863281,294.0986633300781,294.9633178710937,297.2811889648437,284.8609924316406,1.0,0.4048132300376892,1.0,1.0,0.0,1.0,-1.323868989944458,1.3238674402236938,1.471031055189087e-06,1.0039160251617432,0.8125326037406921,0.8125326037406921,0.0,178.82627868652344,187.0,34903.32421875,-0.0,535.162109375,1.0,281.8576354980469,284.2538452148437,297.1395568847656,299.493408203125,293.1499938964844,293.1499938964844,282.1499938964844,41133.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137517929077148,1.0,0.0,0.0,3.468520402908325,3.468543529510498,8.027527087506314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.52978515625,0.0,1376.983154296875,1895.4371337890625,0.0,1720.923583984375,0.867881178855896,1.0,0.0,3.0,1.0,0.0
17737920,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.5599662661552429,0.14427450299263,0.1359957456588745,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6174160838127136,0.1885441392660141,0.1571379750967025,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6458626985549927,0.21845044195652,0.1573472023010254,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.5909723043441772,0.1661623418331146,0.1637759804725647,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.4819343686103821,0.0954494252800941,0.4611011743545532,284.85272216796875,284.95001220703125,294.9643859863281,294.0986633300781,294.9633178710937,297.2811889648437,284.8609924316406,1.0,0.4048132300376892,1.0,1.0,0.0,1.0,-1.323868989944458,1.3238674402236938,1.471031055189087e-06,1.0039160251617432,0.8125326037406921,0.8125326037406921,0.0,178.82627868652344,187.0,34903.32421875,-0.0,535.162109375,1.0,281.8576354980469,284.2538452148437,297.1395568847656,299.493408203125,293.1499938964844,293.1499938964844,282.1499938964844,41133.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137517929077148,1.0,0.0,0.0,3.468520402908325,3.468543529510498,8.027527087506314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.52978515625,0.0,1376.983154296875,1895.4371337890625,0.0,1720.923583984375,0.867881178855896,1.0,0.0,3.0,1.0,0.0
17737980,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.558548629283905,0.1447880715131759,0.1363714188337326,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6166855692863464,0.1896307915449142,0.157969057559967,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6453309059143066,0.2199957072734832,0.1583507359027862,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.5899860262870789,0.1669860035181045,0.1645222008228302,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.4793349802494049,0.0949137061834335,0.4587897062301636,285.05987548828125,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2762145996094,285.0550231933594,1.0,0.4073182940483093,1.0,1.0,0.0,1.0,-1.3248169422149658,1.3248153924942017,1.472847543482203e-06,1.004612684249878,0.9737004041671752,0.9737004041671752,0.0,181.8224639892578,190.0,34695.921875,-0.0,542.4908447265625,1.0,282.1415405273437,284.4324645996094,297.08074951171875,299.3506164550781,293.1499938964844,293.1499938964844,281.8500061035156,31160.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016261219978333,1.0,0.0,0.0,3.6255462169647217,3.625569105148315,8.770820159043069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.59521484375,0.0,1470.164306640625,1895.4371337890625,0.0,1623.60986328125,0.8965598344802856,1.0,0.0,3.0,1.0,0.0
17738040,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.558548629283905,0.1447880715131759,0.1363714188337326,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6166855692863464,0.1896307915449142,0.157969057559967,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6453309059143066,0.2199957072734832,0.1583507359027862,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.5899860262870789,0.1669860035181045,0.1645222008228302,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.4793349802494049,0.0949137061834335,0.4587897062301636,285.05987548828125,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2762145996094,285.0550231933594,1.0,0.4073182940483093,1.0,1.0,0.0,1.0,-1.3248169422149658,1.3248153924942017,1.472847543482203e-06,1.004612684249878,0.9737004041671752,0.9737004041671752,0.0,181.8224639892578,190.0,34695.921875,-0.0,542.4908447265625,1.0,282.1415405273437,284.4324645996094,297.08074951171875,299.3506164550781,293.1499938964844,293.1499938964844,281.8500061035156,31160.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016261219978333,1.0,0.0,0.0,3.6255462169647217,3.625569105148315,8.770820159043069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.59521484375,0.0,1470.164306640625,1895.4371337890625,0.0,1623.60986328125,0.8965598344802856,1.0,0.0,3.0,1.0,0.0
17738100,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.5581223964691162,0.1449567675590515,0.1366909593343734,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6164867281913757,0.1900921911001205,0.1584761440753936,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6452372074127197,0.2206324189901352,0.1589436680078506,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.5896868705749512,0.1673295795917511,0.1649949997663498,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.4782056808471679,0.0946288779377937,0.4580096006393432,284.9101867675781,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.2734680175781,284.8779602050781,1.0,0.4086030423641205,1.0,1.0,0.0,1.0,-1.3262605667114258,1.3262591361999512,1.4757158623979194e-06,1.0057824850082395,0.8911601901054382,0.8911601901054382,0.0,183.2690277099609,190.0,35465.203125,-0.0,546.6361694335938,1.0,281.8973693847656,284.23052978515625,297.1727600097656,299.588623046875,293.1499938964844,293.1499938964844,281.8500061035156,34192.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106339335441589,1.0,0.0,0.0,3.662334442138672,3.662358283996582,8.949716630013427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.138671875,0.0,1533.366943359375,1895.4371337890625,0.0,1695.6634521484375,0.9047608971595764,1.0,0.0,3.0,1.0,0.0
17738160,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.5571662783622742,0.1448698937892913,0.1367617696523666,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6159404516220093,0.1903253346681594,0.1587893664836883,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6447445750236511,0.2209828794002533,0.1593109965324401,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.5890002250671387,0.1674683988094329,0.1652661114931106,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.4767283797264099,0.0942156091332435,0.4566905498504638,284.8485717773437,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.2680969238281,284.8558349609375,1.0,0.4098464846611023,1.0,1.0,0.0,1.0,-1.325972318649292,1.3259708881378174,1.4751980188520974e-06,1.0056096315383911,0.8206750750541687,0.8206750750541687,0.0,184.86279296875,193.0,35151.3046875,-0.0,550.0549926757812,1.0,281.85760498046875,284.2401733398437,297.1763916015625,299.54595947265625,293.1499938964844,293.1499938964844,282.1499938964844,40888.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149762511253357,1.0,0.0,0.0,3.5139760971069336,3.5139997005462646,8.23931145532697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.68896484375,0.0,1422.2462158203125,1895.4371337890625,0.0,1730.8873291015625,0.8775899410247803,1.0,0.0,3.0,1.0,0.0
17738220,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.5557659268379211,0.1453673839569091,0.1371185034513473,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6151421070098877,0.1913297027349472,0.1595498472452163,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6441332697868347,0.2224137336015701,0.1602299213409423,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.5879561305046082,0.1682250201702118,0.1659446954727172,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4739214181900024,0.0936750024557113,0.4543635845184326,285.0592041015625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.26385498046875,285.0548400878906,1.0,0.4123165905475616,1.0,1.0,0.0,1.0,-1.3265966176986694,1.3265951871871948,1.4765897731194857e-06,1.0062808990478516,0.9817559123039246,0.9817559123039246,0.0,187.8920288085937,196.0,34914.84765625,-0.0,557.2787475585938,1.0,282.14190673828125,284.4258117675781,297.1190795898437,299.4020690917969,293.1499938964844,293.1499938964844,281.8500061035156,31358.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026185393333435,1.0,0.0,0.0,3.6592226028442383,3.6592459678649902,8.934514426073292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.47509765625,0.0,1508.64013671875,1895.4371337890625,0.0,1631.4793701171875,0.904293417930603,1.0,0.0,3.0,1.0,0.0
17738280,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.5557659268379211,0.1453673839569091,0.1371185034513473,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.6151421070098877,0.1913297027349472,0.1595498472452163,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.6441332697868347,0.2224137336015701,0.1602299213409423,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.5879561305046082,0.1682250201702118,0.1659446954727172,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.4739214181900024,0.0936750024557113,0.4543635845184326,285.0592041015625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.26385498046875,285.0548400878906,1.0,0.4123165905475616,1.0,1.0,0.0,1.0,-1.3265966176986694,1.3265951871871948,1.4765897731194857e-06,1.0062808990478516,0.9817559123039246,0.9817559123039246,0.0,187.8920288085937,196.0,34914.84765625,-0.0,557.2787475585938,1.0,282.14190673828125,284.4258117675781,297.1190795898437,299.4020690917969,293.1499938964844,293.1499938964844,281.8500061035156,31358.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026185393333435,1.0,0.0,0.0,3.6592226028442383,3.6592459678649902,8.934514426073292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.47509765625,0.0,1508.64013671875,1895.4371337890625,0.0,1631.4793701171875,0.904293417930603,1.0,0.0,3.0,1.0,0.0
17738340,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.5544434189796448,0.1454466581344604,0.1375070214271545,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6143593192100525,0.1919533014297485,0.1603139787912368,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6434997320175171,0.2232959866523742,0.1611187905073166,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.5869520902633667,0.1686559468507766,0.1666392832994461,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.4710784554481506,0.0929797291755676,0.4522725939750671,284.8486633300781,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2564697265625,284.8553771972656,1.0,0.4148042500019073,1.0,1.0,0.0,1.0,-1.3275353908538818,1.3275339603424072,1.4787925692871795e-06,1.0074089765548706,0.8287868499755859,0.8287868499755859,0.0,190.94631958007807,199.0,35396.5859375,-0.0,564.7608032226562,1.0,281.8576354980469,284.23162841796875,297.2168884277344,299.6005249023437,293.1499938964844,293.1499938964844,282.1499938964844,40736.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157853841781616,1.0,0.0,0.0,3.553217887878418,3.5532419681549072,8.424361794823199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.68798828125,0.0,1462.6319580078125,1895.4371337890625,0.0,1737.4852294921875,0.8859962224960327,1.0,0.0,3.0,1.0,0.0
17738400,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.5544434189796448,0.1454466581344604,0.1375070214271545,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6143593192100525,0.1919533014297485,0.1603139787912368,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6434997320175171,0.2232959866523742,0.1611187905073166,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.5869520902633667,0.1686559468507766,0.1666392832994461,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.4710784554481506,0.0929797291755676,0.4522725939750671,284.8486633300781,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2564697265625,284.8553771972656,1.0,0.4148042500019073,1.0,1.0,0.0,1.0,-1.3275353908538818,1.3275339603424072,1.4787925692871795e-06,1.0074089765548706,0.8287868499755859,0.8287868499755859,0.0,190.94631958007807,199.0,35396.5859375,-0.0,564.7608032226562,1.0,281.8576354980469,284.23162841796875,297.2168884277344,299.6005249023437,293.1499938964844,293.1499938964844,282.1499938964844,40736.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157853841781616,1.0,0.0,0.0,3.553217887878418,3.5532419681549072,8.424361794823199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.68798828125,0.0,1462.6319580078125,1895.4371337890625,0.0,1737.4852294921875,0.8859962224960327,1.0,0.0,3.0,1.0,0.0
17738460,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.553107738494873,0.1459471583366394,0.1378637850284576,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.6135262846946716,0.1928939968347549,0.1610204577445984,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6428462862968445,0.2246319353580474,0.1619679033756256,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.5858994722366333,0.1693693250417709,0.1672740429639816,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.4679597020149231,0.0924410223960876,0.4499566256999969,285.060546875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2529602050781,285.0566101074219,1.0,0.4172304272651672,1.0,1.0,0.0,1.0,-1.3279602527618408,1.3279588222503662,1.479910110901983e-06,1.0080510377883911,0.9903247952461244,0.9903247952461244,0.0,193.98146057128903,202.0,35140.46484375,-0.0,571.8867797851562,1.0,282.1422424316406,284.42095947265625,297.16290283203125,299.4591979980469,293.1499938964844,293.1499938964844,281.8500061035156,31518.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033829092979431,1.0,0.0,0.0,3.6908442974090576,3.6908679008483887,9.089599757317046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.87646484375,0.0,1545.1800537109375,1895.4371337890625,0.0,1637.5521240234375,0.9115429520606996,1.0,0.0,3.0,1.0,0.0
17738520,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.553107738494873,0.1459471583366394,0.1378637850284576,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.6135262846946716,0.1928939968347549,0.1610204577445984,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6428462862968445,0.2246319353580474,0.1619679033756256,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.5858994722366333,0.1693693250417709,0.1672740429639816,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.4679597020149231,0.0924410223960876,0.4499566256999969,285.060546875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2529602050781,285.0566101074219,1.0,0.4172304272651672,1.0,1.0,0.0,1.0,-1.3279602527618408,1.3279588222503662,1.479910110901983e-06,1.0080510377883911,0.9903247952461244,0.9903247952461244,0.0,193.98146057128903,202.0,35140.46484375,-0.0,571.8867797851562,1.0,282.1422424316406,284.42095947265625,297.16290283203125,299.4591979980469,293.1499938964844,293.1499938964844,281.8500061035156,31518.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033829092979431,1.0,0.0,0.0,3.6908442974090576,3.6908679008483887,9.089599757317046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.87646484375,0.0,1545.1800537109375,1895.4371337890625,0.0,1637.5521240234375,0.9115429520606996,1.0,0.0,3.0,1.0,0.0
17738580,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.5518624186515808,0.1460335403680801,0.1382606029510498,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.61271733045578,0.1934577375650406,0.1617382168769836,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6421821117401123,0.2254220694303512,0.1627950966358184,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.5848977565765381,0.1697608679533004,0.1679329872131347,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.4647573828697204,0.0917524471879005,0.4478922486305237,284.8485107421875,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.2463073730469,284.8544921875,1.0,0.4196746349334717,1.0,1.0,0.0,1.0,-1.3287585973739624,1.3287571668624878,1.481697154304129e-06,1.0089130401611328,0.837338387966156,0.837338387966156,0.0,197.0354919433593,205.0,35654.37109375,-0.0,579.2960815429688,1.0,281.8573913574219,284.22222900390625,297.2631225585937,299.661865234375,293.1499938964844,293.1499938964844,282.1499938964844,40477.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165315747261047,1.0,0.0,0.0,3.5937986373901367,3.593822717666626,8.617886351203197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.49462890625,0.0,1504.5189208984375,1895.4371337890625,0.0,1743.5792236328125,0.8947622776031494,1.0,0.0,3.0,1.0,0.0
17738640,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.5518624186515808,0.1460335403680801,0.1382606029510498,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.61271733045578,0.1934577375650406,0.1617382168769836,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6421821117401123,0.2254220694303512,0.1627950966358184,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.5848977565765381,0.1697608679533004,0.1679329872131347,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.4647573828697204,0.0917524471879005,0.4478922486305237,284.8485107421875,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.2463073730469,284.8544921875,1.0,0.4196746349334717,1.0,1.0,0.0,1.0,-1.3287585973739624,1.3287571668624878,1.481697154304129e-06,1.0089130401611328,0.837338387966156,0.837338387966156,0.0,197.0354919433593,205.0,35654.37109375,-0.0,579.2960815429688,1.0,281.8573913574219,284.22222900390625,297.2631225585937,299.661865234375,293.1499938964844,293.1499938964844,282.1499938964844,40477.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165315747261047,1.0,0.0,0.0,3.5937986373901367,3.593822717666626,8.617886351203197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.49462890625,0.0,1504.5189208984375,1895.4371337890625,0.0,1743.5792236328125,0.8947622776031494,1.0,0.0,3.0,1.0,0.0
17738700,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.5509586334228516,0.1461607664823532,0.138312816619873,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6121095418930054,0.1937937587499618,0.1619731187820434,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6416477560997009,0.2259147614240646,0.1630779057741165,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.5841786861419678,0.1700031161308288,0.1681330054998397,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.462778240442276,0.0914234742522239,0.4464766979217529,285.0062866210937,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2434387207031,285.0361328125,1.0,0.4208495914936065,1.0,1.0,0.0,1.0,-1.328032374382019,1.3280309438705444,1.4803347312408732e-06,1.0084173679351809,0.9298194646835328,0.9298194646835328,0.0,198.6267547607422,205.0,35119.98828125,-0.0,582.4295654296875,1.0,282.1001281738281,284.4198913574219,297.19354248046875,299.4555969238281,293.1499938964844,293.1499938964844,282.1499938964844,35458.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080447673797607,1.0,0.0,0.0,3.595839262008667,3.595862865447998,8.627676493233594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.7705078125,0.0,1469.7532958984375,1895.4371337890625,0.0,1674.8101806640625,0.8957958817481995,1.0,0.0,3.0,1.0,0.0
17738760,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.5505917072296143,0.1465373039245605,0.1386198252439499,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6118501424789429,0.1943382024765014,0.162395104765892,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6414918303489685,0.2266665548086166,0.1635783910751342,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.5838409066200256,0.170433908700943,0.16852867603302,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.4612204134464264,0.0912160500884056,0.4455941021442413,285.0608825683594,284.95001220703125,295.1921691894531,294.2480773925781,295.1905822753906,297.243408203125,285.05780029296875,1.0,0.4220567047595978,1.0,1.0,0.0,1.0,-1.3290117979049685,1.3290103673934937,1.482348920944787e-06,1.0092791318893433,0.9989477396011353,0.9989477396011353,0.0,200.07144165039065,208.0,35374.89453125,-0.0,586.3245239257812,1.0,282.1423034667969,284.4154357910156,297.21160888671875,299.52197265625,293.1499938964844,293.1499938964844,281.8500061035156,31720.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704197347164154,1.0,0.0,0.0,3.723846197128296,3.723870277404785,9.252876225218644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.55859375,0.0,1584.219970703125,1895.4371337890625,0.0,1644.033935546875,0.919157326221466,1.0,0.0,3.0,1.0,0.0
17738820,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.5494240522384644,0.1466338485479354,0.1390254944562912,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6110178232192993,0.1948487311601638,0.1630699634552002,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6408048272132874,0.2273733466863632,0.1643478721380233,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.5828468799591064,0.1707911938428878,0.1691549271345138,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.4578680396080017,0.0905355438590049,0.4435570836067199,284.84869384765625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2373352050781,284.8538513183594,1.0,0.4244583249092102,1.0,1.0,0.0,1.0,-1.329684495925903,1.3296830654144287,1.483882442698814e-06,1.0100339651107788,0.8466938734054565,0.8466938734054565,0.0,203.12261962890625,211.0,35922.6171875,-0.0,593.6599731445312,1.0,281.8571472167969,284.21270751953125,297.3131408691406,299.7278137207031,293.1499938964844,293.1499938964844,282.1499938964844,40196.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172992825508118,1.0,0.0,0.0,3.6360363960266113,3.636061191558838,8.821648975754215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.61767578125,0.0,1548.9664306640625,1895.4371337890625,0.0,1749.8582763671875,0.9039225578308104,1.0,0.0,3.0,1.0,0.0
17738880,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.5494240522384644,0.1466338485479354,0.1390254944562912,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6110178232192993,0.1948487311601638,0.1630699634552002,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6408048272132874,0.2273733466863632,0.1643478721380233,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.5828468799591064,0.1707911938428878,0.1691549271345138,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.4578680396080017,0.0905355438590049,0.4435570836067199,284.84869384765625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2373352050781,284.8538513183594,1.0,0.4244583249092102,1.0,1.0,0.0,1.0,-1.329684495925903,1.3296830654144287,1.483882442698814e-06,1.0100339651107788,0.8466938734054565,0.8466938734054565,0.0,203.12261962890625,211.0,35922.6171875,-0.0,593.6599731445312,1.0,281.8571472167969,284.21270751953125,297.3131408691406,299.7278137207031,293.1499938964844,293.1499938964844,282.1499938964844,40196.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172992825508118,1.0,0.0,0.0,3.6360363960266113,3.636061191558838,8.821648975754215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.61767578125,0.0,1548.9664306640625,1895.4371337890625,0.0,1749.8582763671875,0.9039225578308104,1.0,0.0,3.0,1.0,0.0
17738940,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.5482192039489746,0.1471451222896576,0.1393879055976867,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.6101242303848267,0.1956770420074463,0.1636813133955001,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6400865316390991,0.2285371273756027,0.1650700271129608,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.5817918181419373,0.1714301705360412,0.1697149574756622,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.4544631540775299,0.0900068208575248,0.4412882626056671,285.0641784667969,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2331848144531,285.061279296875,1.0,0.426798552274704,1.0,1.0,0.0,1.0,-1.3297961950302124,1.3297947645187378,1.4842518112345715e-06,1.010284662246704,1.0,1.0,0.0,206.1568298339844,214.0,35617.11328125,-0.0,600.5995483398438,1.0,282.1428527832031,284.41162109375,297.2631530761719,299.58843994140625,293.1499938964844,293.1499938964844,281.8500061035156,31958.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049462199211121,1.0,0.0,0.0,3.755861759185791,3.7558860778808594,9.412662507202184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.09716796875,0.0,1623.05078125,1895.4371337890625,0.0,1650.004150390625,0.926470935344696,1.0,0.0,3.0,1.0,0.0
17739000,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.5482192039489746,0.1471451222896576,0.1393879055976867,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.6101242303848267,0.1956770420074463,0.1636813133955001,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6400865316390991,0.2285371273756027,0.1650700271129608,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.5817918181419373,0.1714301705360412,0.1697149574756622,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.4544631540775299,0.0900068208575248,0.4412882626056671,285.0641784667969,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2331848144531,285.061279296875,1.0,0.426798552274704,1.0,1.0,0.0,1.0,-1.3297961950302124,1.3297947645187378,1.4842518112345715e-06,1.010284662246704,1.0,1.0,0.0,206.1568298339844,214.0,35617.11328125,-0.0,600.5995483398438,1.0,282.1428527832031,284.41162109375,297.2631530761719,299.58843994140625,293.1499938964844,293.1499938964844,281.8500061035156,31958.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049462199211121,1.0,0.0,0.0,3.755861759185791,3.7558860778808594,9.412662507202184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.09716796875,0.0,1623.05078125,1895.4371337890625,0.0,1650.004150390625,0.926470935344696,1.0,0.0,3.0,1.0,0.0
17739060,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.547147274017334,0.1472597122192382,0.139812171459198,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6092966198921204,0.1961466372013092,0.1643248051404953,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6393979787826538,0.2291762679815292,0.1657949537038803,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.5808247923851013,0.1717633157968521,0.1703197509050369,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.4513345062732696,0.0893529504537582,0.4393458366394043,284.8505859375,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2206115722656,284.8550109863281,1.0,0.429164171218872,1.0,1.0,0.0,1.0,-1.3304811716079712,1.3304797410964966,1.4858175063636736e-06,1.011056423187256,0.8566455841064453,0.8566455841064453,0.0,209.1964569091797,217.0,36197.44140625,-0.0,607.9282836914062,1.0,281.85723876953125,284.204833984375,297.3662109375,299.7972106933594,293.1499938964844,293.1499938964844,282.1499938964844,39843.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180247902870178,1.0,0.0,0.0,3.6774940490722656,3.6775190830230713,9.023962093124284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.4541015625,0.0,1592.9488525390625,1895.4371337890625,0.0,1755.80078125,0.9129145741462708,1.0,0.0,3.0,1.0,0.0
17739120,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.547147274017334,0.1472597122192382,0.139812171459198,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6092966198921204,0.1961466372013092,0.1643248051404953,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6393979787826538,0.2291762679815292,0.1657949537038803,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.5808247923851013,0.1717633157968521,0.1703197509050369,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.4513345062732696,0.0893529504537582,0.4393458366394043,284.8505859375,284.95001220703125,295.31231689453125,294.3268737792969,295.3105773925781,297.2206115722656,284.8550109863281,1.0,0.429164171218872,1.0,1.0,0.0,1.0,-1.3304811716079712,1.3304797410964966,1.4858175063636736e-06,1.011056423187256,0.8566455841064453,0.8566455841064453,0.0,209.1964569091797,217.0,36197.44140625,-0.0,607.9282836914062,1.0,281.85723876953125,284.204833984375,297.3662109375,299.7972106933594,293.1499938964844,293.1499938964844,282.1499938964844,39843.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180247902870178,1.0,0.0,0.0,3.6774940490722656,3.6775190830230713,9.023962093124284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.4541015625,0.0,1592.9488525390625,1895.4371337890625,0.0,1755.80078125,0.9129145741462708,1.0,0.0,3.0,1.0,0.0
17739180,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.5460251569747925,0.1477865427732467,0.1401862353086471,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6084030270576477,0.1969314664602279,0.1649002134799957,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6386703252792358,0.23027004301548,0.1664667427539825,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.5797889828681946,0.172375351190567,0.1708534359931945,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.4481870532035827,0.0888557136058807,0.4372249245643616,285.0646057128906,284.95001220703125,295.3545837402344,294.3544921875,295.3528137207031,297.2152709960937,285.0628662109375,1.0,0.4314731061458587,1.0,1.0,0.0,1.0,-1.3306416273117063,1.3306400775909424,1.4862989701214246e-06,1.0113625526428225,1.0,1.0,0.0,212.219970703125,220.0,35861.04296875,0.0,614.8812866210938,1.0,282.142578125,284.4060363769531,297.3189392089844,299.6596984863281,293.1499938964844,293.1499938964844,281.8500061035156,32367.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058137655258179,1.0,0.0,0.0,3.7891557216644287,3.7891805171966553,9.580279538567993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.32177734375,0.0,1665.351318359375,1895.4371337890625,0.0,1656.9327392578125,0.9338639974594116,1.0,0.0,3.0,1.0,0.0
17739240,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.5460251569747925,0.1477865427732467,0.1401862353086471,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6084030270576477,0.1969314664602279,0.1649002134799957,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.6386703252792358,0.23027004301548,0.1664667427539825,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.5797889828681946,0.172375351190567,0.1708534359931945,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.4481870532035827,0.0888557136058807,0.4372249245643616,285.0646057128906,284.95001220703125,295.3545837402344,294.3544921875,295.3528137207031,297.2152709960937,285.0628662109375,1.0,0.4314731061458587,1.0,1.0,0.0,1.0,-1.3306416273117063,1.3306400775909424,1.4862989701214246e-06,1.0113625526428225,1.0,1.0,0.0,212.219970703125,220.0,35861.04296875,0.0,614.8812866210938,1.0,282.142578125,284.4060363769531,297.3189392089844,299.6596984863281,293.1499938964844,293.1499938964844,281.8500061035156,32367.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058137655258179,1.0,0.0,0.0,3.7891557216644287,3.7891805171966553,9.580279538567993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.32177734375,0.0,1665.351318359375,1895.4371337890625,0.0,1656.9327392578125,0.9338639974594116,1.0,0.0,3.0,1.0,0.0
17739300,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.5457905530929565,0.148004725575447,0.1405388563871383,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.6081650257110596,0.197270780801773,0.1653050780296325,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.6385065317153931,0.230716198682785,0.1669238209724426,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.5795000195503235,0.172640174627304,0.1712463200092315,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.4469214677810669,0.0886029675602912,0.4365573823451996,284.9232177734375,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.21221923828125,284.8922119140625,1.0,0.4326618611812591,1.0,1.0,0.0,1.0,-1.331856608390808,1.331855058670044,1.4888253190292744e-06,1.0124540328979492,0.9397610425949096,0.9397610425949096,0.0,213.6634979248047,220.0,36690.6953125,0.0,618.9600830078125,1.0,281.8945007324219,284.2085266113281,297.4139404296875,299.90264892578125,293.1499938964844,293.1499938964844,281.8500061035156,34310.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146123051643372,1.0,0.0,0.0,3.820550441741944,3.8205759525299072,9.739691222421245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.28515625,0.0,1718.091796875,1895.4371337890625,0.0,1727.92333984375,0.9410870671272278,1.0,0.0,3.0,1.0,0.0
17739360,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.545089066028595,0.1479738503694534,0.1406571865081787,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.607584536075592,0.1973695009946823,0.1655155420303344,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6379820704460144,0.2308529913425445,0.1671503484249115,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.5788496732711792,0.1726916581392288,0.1714393198490142,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.4452960789203644,0.0882308930158615,0.4354066550731659,284.8531494140625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2040405273437,284.85650634765625,1.0,0.4338119029998779,1.0,1.0,0.0,1.0,-1.331419587135315,1.3314181566238403,1.4880733942845836e-06,1.012232780456543,0.8673199415206909,0.8673199415206909,0.0,215.24952697753903,223.0,36487.6015625,0.0,622.26123046875,1.0,281.8564758300781,284.19708251953125,297.4225769042969,299.8710327148437,293.1499938964844,293.1499938964844,282.1499938964844,39479.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188206315040588,1.0,0.0,0.0,3.7181129455566406,3.7181382179260254,9.224406767316396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.27685546875,0.0,1636.795654296875,1895.4371337890625,0.0,1762.3284912109375,0.9218391180038452,1.0,0.0,3.0,1.0,0.0
