time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.5442098379135132,0.148652046918869,0.1411468535661697,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6066932082176208,0.1981164515018463,0.1660593003034591,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6372442245483398,0.2318793088197708,0.1677735298871994,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.5778334140777588,0.1732799857854843,0.1719498187303543,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.4423654079437256,0.0877507477998733,0.4333732724189758,285.0689392089844,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.19976806640625,285.0682067871094,1.0,0.4360984265804291,1.0,1.0,0.0,1.0,-1.3316929340362549,1.3316913843154907,1.4888057648931865e-06,1.0126572847366333,1.0,1.0,0.0,218.2657165527344,226.0,36120.390625,0.0,629.2804565429688,1.0,282.1427307128906,284.40447998046875,297.37615966796875,299.7329406738281,293.1499938964844,293.1499938964844,281.8500061035156,32817.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066850066184998,1.0,0.0,0.0,3.8173656463623047,3.8173906803131104,9.72345901573135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.63671875,0.0,1702.5606689453125,1895.4371337890625,0.0,1663.9041748046875,0.9404969215393066,1.0,0.0,3.0,1.0,0.0
17739480,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.5442098379135132,0.148652046918869,0.1411468535661697,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6066932082176208,0.1981164515018463,0.1660593003034591,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6372442245483398,0.2318793088197708,0.1677735298871994,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.5778334140777588,0.1732799857854843,0.1719498187303543,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.4423654079437256,0.0877507477998733,0.4333732724189758,285.0689392089844,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.19976806640625,285.0682067871094,1.0,0.4360984265804291,1.0,1.0,0.0,1.0,-1.3316929340362549,1.3316913843154907,1.4888057648931865e-06,1.0126572847366333,1.0,1.0,0.0,218.2657165527344,226.0,36120.390625,0.0,629.2804565429688,1.0,282.1427307128906,284.40447998046875,297.37615966796875,299.7329406738281,293.1499938964844,293.1499938964844,281.8500061035156,32817.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066850066184998,1.0,0.0,0.0,3.8173656463623047,3.8173906803131104,9.72345901573135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.63671875,0.0,1702.5606689453125,1895.4371337890625,0.0,1663.9041748046875,0.9404969215393066,1.0,0.0,3.0,1.0,0.0
17739540,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.543609082698822,0.1490303575992584,0.1417919695377349,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6059013605117798,0.1985355913639068,0.166658729314804,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.636570155620575,0.2324172109365463,0.1684262454509735,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.5769373178482056,0.173588365316391,0.1725273728370666,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.4396961331367492,0.0871498063206672,0.4316549003124237,284.85791015625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19012451171875,284.8607177734375,1.0,0.4384218752384186,1.0,1.0,0.0,1.0,-1.332730412483215,1.3327288627624512,1.4911224752722774e-06,1.013760685920715,0.8789148330688477,0.8789148330688477,0.0,221.28091430664065,229.0,36787.734375,0.0,636.8182373046875,1.0,281.8558654785156,284.1919250488281,297.48065185546875,299.9469909667969,293.1499938964844,293.1499938964844,282.1499938964844,39101.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196854948997498,1.0,0.0,0.0,3.7569499015808105,3.7569756507873535,9.418117770110256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.1103515625,0.0,1679.329345703125,1895.4371337890625,0.0,1769.4346923828125,0.9302983283996582,1.0,0.0,3.0,1.0,0.0
17739600,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.543609082698822,0.1490303575992584,0.1417919695377349,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6059013605117798,0.1985355913639068,0.166658729314804,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.636570155620575,0.2324172109365463,0.1684262454509735,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.5769373178482056,0.173588365316391,0.1725273728370666,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.4396961331367492,0.0871498063206672,0.4316549003124237,284.85791015625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19012451171875,284.8607177734375,1.0,0.4384218752384186,1.0,1.0,0.0,1.0,-1.332730412483215,1.3327288627624512,1.4911224752722774e-06,1.013760685920715,0.8789148330688477,0.8789148330688477,0.0,221.28091430664065,229.0,36787.734375,0.0,636.8182373046875,1.0,281.8558654785156,284.1919250488281,297.48065185546875,299.9469909667969,293.1499938964844,293.1499938964844,282.1499938964844,39101.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196854948997498,1.0,0.0,0.0,3.7569499015808105,3.7569756507873535,9.418117770110256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.1103515625,0.0,1679.329345703125,1895.4371337890625,0.0,1769.4346923828125,0.9302983283996582,1.0,0.0,3.0,1.0,0.0
17739660,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.5429719090461731,0.1498353034257888,0.1424059271812439,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.6050160527229309,0.1992549449205398,0.1671783328056335,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.635823667049408,0.2333863377571106,0.1690065562725067,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.5759424567222595,0.1741607785224914,0.1730209589004516,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.4369620978832245,0.0866836532950401,0.4296908378601074,285.0752868652344,284.95001220703125,295.53192138671875,294.4696044921875,295.530029296875,297.1864929199219,285.0755310058594,1.0,0.4406932294368744,1.0,1.0,0.0,1.0,-1.3331302404403689,1.3331286907196045,1.492123601565254e-06,1.0143030881881714,1.0,1.0,0.0,224.29725646972656,232.0,36385.05859375,0.0,643.9343872070312,1.0,282.1430358886719,284.4044494628906,297.4348449707031,299.80859375,293.1499938964844,293.1499938964844,281.8500061035156,33317.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707639217376709,1.0,0.0,0.0,3.845188856124878,3.845214366912842,9.865716492640786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.96923828125,0.0,1740.2142333984375,1895.4371337890625,0.0,1671.5543212890625,0.9468088150024414,1.0,0.0,3.0,1.0,0.0
17739720,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.5429719090461731,0.1498353034257888,0.1424059271812439,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.6050160527229309,0.1992549449205398,0.1671783328056335,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.635823667049408,0.2333863377571106,0.1690065562725067,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.5759424567222595,0.1741607785224914,0.1730209589004516,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.4369620978832245,0.0866836532950401,0.4296908378601074,285.0752868652344,284.95001220703125,295.53192138671875,294.4696044921875,295.530029296875,297.1864929199219,285.0755310058594,1.0,0.4406932294368744,1.0,1.0,0.0,1.0,-1.3331302404403689,1.3331286907196045,1.492123601565254e-06,1.0143030881881714,1.0,1.0,0.0,224.29725646972656,232.0,36385.05859375,0.0,643.9343872070312,1.0,282.1430358886719,284.4044494628906,297.4348449707031,299.80859375,293.1499938964844,293.1499938964844,281.8500061035156,33317.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707639217376709,1.0,0.0,0.0,3.845188856124878,3.845214366912842,9.865716492640786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.96923828125,0.0,1740.2142333984375,1895.4371337890625,0.0,1671.5543212890625,0.9468088150024414,1.0,0.0,3.0,1.0,0.0
17739780,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.5425804257392883,0.1503274887800216,0.1431571543216705,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6042517423629761,0.1996643394231796,0.1677687019109726,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6351639032363892,0.2338906079530716,0.1696352362632751,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5750893354415894,0.1744688898324966,0.1735968142747879,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.4344935417175293,0.0861043706536293,0.4280606508255005,284.864990234375,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1778564453125,284.8667297363281,1.0,0.4430034458637237,1.0,1.0,0.0,1.0,-1.3343571424484253,1.334355711936951,1.4948240050216557e-06,1.015560507774353,0.8922014236450195,0.8922014236450195,0.0,227.3079071044922,235.0,37104.03515625,0.0,651.6116943359375,1.0,281.8556823730469,284.1880187988281,297.53955078125,300.0250549316406,293.1499938964844,293.1499938964844,281.54998779296875,38638.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206039428710938,1.0,0.0,0.0,3.7966713905334473,3.796697378158569,9.6183214282064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.63427734375,0.0,1723.088623046875,1895.4371337890625,0.0,1776.993408203125,0.938938856124878,1.0,0.0,3.0,1.0,0.0
17739840,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.5425804257392883,0.1503274887800216,0.1431571543216705,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6042517423629761,0.1996643394231796,0.1677687019109726,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6351639032363892,0.2338906079530716,0.1696352362632751,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.5750893354415894,0.1744688898324966,0.1735968142747879,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.4344935417175293,0.0861043706536293,0.4280606508255005,284.864990234375,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1778564453125,284.8667297363281,1.0,0.4430034458637237,1.0,1.0,0.0,1.0,-1.3343571424484253,1.334355711936951,1.4948240050216557e-06,1.015560507774353,0.8922014236450195,0.8922014236450195,0.0,227.3079071044922,235.0,37104.03515625,0.0,651.6116943359375,1.0,281.8556823730469,284.1880187988281,297.53955078125,300.0250549316406,293.1499938964844,293.1499938964844,281.54998779296875,38638.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206039428710938,1.0,0.0,0.0,3.7966713905334473,3.796697378158569,9.6183214282064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.63427734375,0.0,1723.088623046875,1895.4371337890625,0.0,1776.993408203125,0.938938856124878,1.0,0.0,3.0,1.0,0.0
17739900,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.5419694185256958,0.1503943502902984,0.1433104872703552,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.6035563945770264,0.1996871680021286,0.1678752601146698,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.6345260143280029,0.233922392129898,0.1697375029325485,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.5743326544761658,0.1744603663682937,0.1736887544393539,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.4329511225223541,0.0857197046279907,0.42674520611763,284.7679443359375,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1705627441406,284.7508544921875,1.0,0.4441042244434356,1.0,1.0,0.0,1.0,-1.3333463668823242,1.33334481716156,1.4929213421055465e-06,1.014875411987305,0.7876669764518738,0.7876669764518738,0.0,228.9277191162109,235.0,37529.01171875,0.0,654.5875854492188,1.0,281.59765625,284.0679626464844,297.5782165527344,300.1617126464844,293.1499938964844,293.1499938964844,281.54998779296875,44390.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283393144607544,1.0,0.0,0.0,3.634227752685547,3.634253025054932,8.812874057184672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.0576171875,0.0,1578.200927734375,1895.4371337890625,0.0,1841.1722412109373,0.9042446613311768,1.0,0.0,3.0,1.0,0.0
17739960,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170166015625,0.5412660241127014,0.1504792422056198,0.1434076130390167,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.602774441242218,0.1997037678956985,0.1679212003946304,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.6338163614273071,0.2339634895324707,0.1697814613580703,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.573483943939209,0.1744445711374282,0.1737162470817566,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.4313231408596039,0.0853235349059104,0.4252374470233917,284.8199157714844,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.16326904296875,284.8467102050781,1.0,0.4451695084571838,1.0,1.0,0.0,1.0,-1.3318036794662476,1.3318021297454834,1.4899516145305824e-06,1.0137547254562378,0.7629801034927368,0.7629801034927368,0.0,230.5616607666016,238.0,36954.1796875,0.0,657.2202758789062,1.0,281.5585021972656,284.21661376953125,297.5453186035156,300.03570556640625,293.1499938964844,293.1499938964844,281.8500061035156,48444.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279346585273743,1.0,0.0,0.0,3.301727294921875,3.301750421524048,7.274040854099439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.58984375,0.0,1263.345703125,1895.4371337890625,0.0,1837.792724609375,0.8407652378082275,1.0,0.0,3.0,1.0,0.0
17740020,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.541221559047699,0.1516404002904892,0.1443108916282653,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.60212641954422,0.2005543708801269,0.1685181111097335,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.633324921131134,0.2351063340902328,0.1704635620117187,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.5727517604827881,0.175140306353569,0.1742946654558181,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.4290206432342529,0.0849314704537391,0.4234896600246429,285.0366516113281,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.16424560546875,285.0313720703125,1.0,0.4473776519298553,1.0,1.0,0.0,1.0,-1.3331429958343506,1.3331414461135864,1.4927862821423332e-06,1.0150070190429688,0.9218648672103882,0.9218648672103882,0.0,233.428955078125,241.0,37009.140625,0.0,664.6593627929688,1.0,281.8403625488281,284.36724853515625,297.5043029785156,299.9101867675781,293.1499938964844,293.1499938964844,281.54998779296875,31932.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113989591598511,1.0,0.0,0.0,3.505563974380493,3.5055859088897705,8.199910439543601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.17333984375,0.0,1349.102294921875,1895.4371337890625,0.0,1701.8468017578125,0.8700420260429382,1.0,0.0,3.0,1.0,0.0
17740080,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.541221559047699,0.1516404002904892,0.1443108916282653,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.60212641954422,0.2005543708801269,0.1685181111097335,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.633324921131134,0.2351063340902328,0.1704635620117187,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.5727517604827881,0.175140306353569,0.1742946654558181,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.4290206432342529,0.0849314704537391,0.4234896600246429,285.0366516113281,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.16424560546875,285.0313720703125,1.0,0.4473776519298553,1.0,1.0,0.0,1.0,-1.3331429958343506,1.3331414461135864,1.4927862821423332e-06,1.0150070190429688,0.9218648672103882,0.9218648672103882,0.0,233.428955078125,241.0,37009.140625,0.0,664.6593627929688,1.0,281.8403625488281,284.36724853515625,297.5043029785156,299.9101867675781,293.1499938964844,293.1499938964844,281.54998779296875,31932.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113989591598511,1.0,0.0,0.0,3.505563974380493,3.5055859088897705,8.199910439543601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.17333984375,0.0,1349.102294921875,1895.4371337890625,0.0,1701.8468017578125,0.8700420260429382,1.0,0.0,3.0,1.0,0.0
17740140,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.5411531925201416,0.1523193269968032,0.1452248692512512,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6014261841773987,0.2009630501270294,0.169102057814598,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6327158212661743,0.2355864942073822,0.171070396900177,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.5719835758209229,0.175457552075386,0.1748726814985275,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.4268360137939453,0.0843779072165489,0.4219433963298797,284.864990234375,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1571044921875,284.8793029785156,1.0,0.4496442675590515,1.0,1.0,0.0,1.0,-1.3346333503723145,1.3346319198608398,1.4959600775910076e-06,1.016417145729065,0.7880474925041199,0.7880474925041199,0.0,236.3996734619141,244.0,37316.53125,0.0,672.451416015625,1.0,281.55859375,284.2343444824219,297.61492919921875,300.1122131347656,293.1499938964844,293.1499938964844,281.8500061035156,42298.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721881628036499,1.0,0.0,0.0,3.318244695663452,3.318266630172729,7.347001087509852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.17431640625,0.0,1237.28759765625,1895.4371337890625,0.0,1787.5311279296875,0.8367630839347839,1.0,0.0,3.0,1.0,0.0
17740200,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.5411531925201416,0.1523193269968032,0.1452248692512512,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6014261841773987,0.2009630501270294,0.169102057814598,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6327158212661743,0.2355864942073822,0.171070396900177,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.5719835758209229,0.175457552075386,0.1748726814985275,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.4268360137939453,0.0843779072165489,0.4219433963298797,284.864990234375,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1571044921875,284.8793029785156,1.0,0.4496442675590515,1.0,1.0,0.0,1.0,-1.3346333503723145,1.3346319198608398,1.4959600775910076e-06,1.016417145729065,0.7880474925041199,0.7880474925041199,0.0,236.3996734619141,244.0,37316.53125,0.0,672.451416015625,1.0,281.55859375,284.2343444824219,297.61492919921875,300.1122131347656,293.1499938964844,293.1499938964844,281.8500061035156,42298.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721881628036499,1.0,0.0,0.0,3.318244695663452,3.318266630172729,7.347001087509852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.17431640625,0.0,1237.28759765625,1895.4371337890625,0.0,1787.5311279296875,0.8367630839347839,1.0,0.0,3.0,1.0,0.0
17740260,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.5412015914916992,0.1535126715898513,0.1461989879608154,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6007573008537292,0.2017536610364914,0.1696876138448715,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6321493983268738,0.2365938425064087,0.1716896444559097,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.5712497234344482,0.1761119961738586,0.1754525005817413,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.4247221052646637,0.0839976966381073,0.4203881323337555,285.05731201171875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1561279296875,285.0506286621094,1.0,0.4518975615501404,1.0,1.0,0.0,1.0,-1.3361997604370115,1.336198329925537,1.4992086789789028e-06,1.0177994966506958,0.9475768208503724,0.9475768208503724,0.0,239.34127807617188,247.0,37335.9765625,0.0,680.2498779296875,1.0,281.84039306640625,284.3777160644531,297.58416748046875,300.0104675292969,293.1499938964844,293.1499938964844,281.54998779296875,30681.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102603316307068,1.0,0.0,0.0,3.523717403411865,3.5237390995025635,8.285055059786828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.6767578125,0.0,1358.7423095703125,1895.4371337890625,0.0,1692.6474609375,0.8731369376182556,1.0,0.0,3.0,1.0,0.0
17740320,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.5412015914916992,0.1535126715898513,0.1461989879608154,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6007573008537292,0.2017536610364914,0.1696876138448715,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6321493983268738,0.2365938425064087,0.1716896444559097,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.5712497234344482,0.1761119961738586,0.1754525005817413,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.4247221052646637,0.0839976966381073,0.4203881323337555,285.05731201171875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1561279296875,285.0506286621094,1.0,0.4518975615501404,1.0,1.0,0.0,1.0,-1.3361997604370115,1.336198329925537,1.4992086789789028e-06,1.0177994966506958,0.9475768208503724,0.9475768208503724,0.0,239.34127807617188,247.0,37335.9765625,0.0,680.2498779296875,1.0,281.84039306640625,284.3777160644531,297.58416748046875,300.0104675292969,293.1499938964844,293.1499938964844,281.54998779296875,30681.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102603316307068,1.0,0.0,0.0,3.523717403411865,3.5237390995025635,8.285055059786828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.6767578125,0.0,1358.7423095703125,1895.4371337890625,0.0,1692.6474609375,0.8731369376182556,1.0,0.0,3.0,1.0,0.0
17740380,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.5411756038665771,0.154221773147583,0.1471512913703918,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.5999857187271118,0.20208640396595,0.1702213585376739,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6314413547515869,0.236918568611145,0.1722109317779541,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.5704193115234375,0.1763686686754226,0.1759857237339019,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.4226259887218475,0.0834361165761947,0.4188398122787475,284.8601989746094,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.14764404296875,284.87139892578125,1.0,0.4541734158992767,1.0,1.0,0.0,1.0,-1.3375064134597778,1.3375049829483032,1.5019592183307395e-06,1.0189926624298096,0.8025435209274292,0.8025435209274292,0.0,242.3811187744141,250.0,37730.41015625,0.0,688.0996704101562,1.0,281.5587463378906,284.2113342285156,297.68560791015625,300.21246337890625,293.1499938964844,293.1499938964844,281.8500061035156,41256.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231733202934265,1.0,0.0,0.0,3.387489318847656,3.387511730194092,7.65683296322095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.79931640625,0.0,1296.7552490234375,1895.4371337890625,0.0,1798.20947265625,0.850384533405304,1.0,0.0,3.0,1.0,0.0
17740440,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.5411756038665771,0.154221773147583,0.1471512913703918,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.5999857187271118,0.20208640396595,0.1702213585376739,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6314413547515869,0.236918568611145,0.1722109317779541,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.5704193115234375,0.1763686686754226,0.1759857237339019,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.4226259887218475,0.0834361165761947,0.4188398122787475,284.8601989746094,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.14764404296875,284.87139892578125,1.0,0.4541734158992767,1.0,1.0,0.0,1.0,-1.3375064134597778,1.3375049829483032,1.5019592183307395e-06,1.0189926624298096,0.8025435209274292,0.8025435209274292,0.0,242.3811187744141,250.0,37730.41015625,0.0,688.0996704101562,1.0,281.5587463378906,284.2113342285156,297.68560791015625,300.21246337890625,293.1499938964844,293.1499938964844,281.8500061035156,41256.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231733202934265,1.0,0.0,0.0,3.387489318847656,3.387511730194092,7.65683296322095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.79931640625,0.0,1296.7552490234375,1895.4371337890625,0.0,1798.20947265625,0.850384533405304,1.0,0.0,3.0,1.0,0.0
17740500,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.5409700274467468,0.1547256857156753,0.147517517209053,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.5994415879249573,0.2023529708385467,0.1703853160142898,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6309014558792114,0.2371799498796463,0.1723267287015915,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.5698373317718506,0.1765829175710678,0.1761441975831985,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.421451598405838,0.0831983238458633,0.417808473110199,285.0203552246094,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1446838378906,285.0464172363281,1.0,0.4552731812000274,1.0,1.0,0.0,1.0,-1.3372676372528076,1.3372660875320437,1.5015067447166075e-06,1.0188294649124146,0.902395486831665,0.902395486831665,0.0,243.94674682617188,250.0,37372.23046875,0.0,691.4913330078125,1.0,281.7952880859375,284.3916015625,297.6231994628906,300.0196228027344,293.1499938964844,293.1499938964844,281.8500061035156,34512.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152293920516968,1.0,0.0,0.0,3.424689054489136,3.424710512161255,7.825922807569441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.12060546875,0.0,1286.2056884765625,1895.4371337890625,0.0,1732.95068359375,0.857200562953949,1.0,0.0,3.0,1.0,0.0
17740560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.5412680506706238,0.1554718166589737,0.1481604725122451,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.5992399454116821,0.2028124034404754,0.170745849609375,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6306874752044678,0.2376830875873565,0.1726602911949157,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.5696129202842712,0.1769690513610839,0.1765059828758239,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.4205996394157409,0.0830561146140098,0.4172713756561279,285.054931640625,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1456298828125,285.0491638183594,1.0,0.456410139799118,1.0,1.0,0.0,1.0,-1.3387373685836792,1.338735818862915,1.504468514212931e-06,1.0200250148773191,0.959376096725464,0.959376096725464,0.0,245.3708648681641,253.0,37677.0703125,0.0,695.7972412109375,1.0,281.8408203125,284.3661193847656,297.6460266113281,300.0958251953125,293.1499938964844,293.1499938964844,281.54998779296875,30892.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121430039405823,1.0,0.0,0.0,3.571906566619873,3.5719289779663086,8.51321260597615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.2412109375,0.0,1410.6126708984375,1895.4371337890625,0.0,1707.869384765625,0.884209156036377,1.0,0.0,3.0,1.0,0.0
17740620,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.5414096713066101,0.1562992483377456,0.1492136418819427,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.5984722971916199,0.2031200975179672,0.1712612062692642,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6298580765724182,0.2378238439559936,0.1730481833219528,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.5687956213951111,0.1772134602069854,0.1770246624946594,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.4186624586582184,0.0825200229883194,0.4158217012882232,284.8536376953125,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.1383056640625,284.864013671875,1.0,0.4586685299873352,1.0,1.0,0.0,1.0,-1.3400799036026,1.340078353881836,1.5072163250806625e-06,1.0211594104766846,0.8105390667915344,0.8105390667915344,0.0,248.414779663086,256.0,38104.09765625,0.0,703.7105712890625,1.0,281.5578308105469,284.1918029785156,297.7441101074219,300.294921875,293.1499938964844,293.1499938964844,281.8500061035156,41129.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249621152877808,1.0,0.0,0.0,3.44427490234375,3.444298028945923,7.915692776805372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.14208984375,0.0,1352.3228759765625,1895.4371337890625,0.0,1813.04052734375,0.8627390265464783,1.0,0.0,3.0,1.0,0.0
17740680,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.5414096713066101,0.1562992483377456,0.1492136418819427,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.5984722971916199,0.2031200975179672,0.1712612062692642,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6298580765724182,0.2378238439559936,0.1730481833219528,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.5687956213951111,0.1772134602069854,0.1770246624946594,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.4186624586582184,0.0825200229883194,0.4158217012882232,284.8536376953125,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.1383056640625,284.864013671875,1.0,0.4586685299873352,1.0,1.0,0.0,1.0,-1.3400799036026,1.340078353881836,1.5072163250806625e-06,1.0211594104766846,0.8105390667915344,0.8105390667915344,0.0,248.414779663086,256.0,38104.09765625,0.0,703.7105712890625,1.0,281.5578308105469,284.1918029785156,297.7441101074219,300.294921875,293.1499938964844,293.1499938964844,281.8500061035156,41129.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249621152877808,1.0,0.0,0.0,3.44427490234375,3.444298028945923,7.915692776805372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.14208984375,0.0,1352.3228759765625,1895.4371337890625,0.0,1813.04052734375,0.8627390265464783,1.0,0.0,3.0,1.0,0.0
17740740,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.5417658090591431,0.1577810645103454,0.1503872722387313,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.5977106094360352,0.2038084268569946,0.1717485934495926,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6290343403816223,0.2384866178035736,0.1734051257371902,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.5680134892463684,0.1778132319450378,0.1775353252887725,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.4167930483818054,0.0821645706892013,0.4143567681312561,285.0574035644531,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1382141113281,285.0517883300781,1.0,0.460890531539917,1.0,1.0,0.0,1.0,-1.3414573669433594,1.3414558172225952,1.5099381016625555e-06,1.02221417427063,0.9713940620422364,0.9713940620422364,0.0,251.39833068847656,259.0,38014.1484375,0.0,711.5292358398438,1.0,281.8414306640625,284.35858154296875,297.7024230957031,300.1733093261719,293.1499938964844,293.1499938964844,281.54998779296875,31041.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136913537979126,1.0,0.0,0.0,3.615458488464356,3.61548113822937,8.722079201106681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.14453125,0.0,1458.327880859375,1895.4371337890625,0.0,1720.432373046875,0.8941248655319214,1.0,0.0,3.0,1.0,0.0
17740800,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.5417658090591431,0.1577810645103454,0.1503872722387313,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.5977106094360352,0.2038084268569946,0.1717485934495926,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6290343403816223,0.2384866178035736,0.1734051257371902,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.5680134892463684,0.1778132319450378,0.1775353252887725,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.4167930483818054,0.0821645706892013,0.4143567681312561,285.0574035644531,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1382141113281,285.0517883300781,1.0,0.460890531539917,1.0,1.0,0.0,1.0,-1.3414573669433594,1.3414558172225952,1.5099381016625555e-06,1.02221417427063,0.9713940620422364,0.9713940620422364,0.0,251.39833068847656,259.0,38014.1484375,0.0,711.5292358398438,1.0,281.8414306640625,284.35858154296875,297.7024230957031,300.1733093261719,293.1499938964844,293.1499938964844,281.54998779296875,31041.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136913537979126,1.0,0.0,0.0,3.615458488464356,3.61548113822937,8.722079201106681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.14453125,0.0,1458.327880859375,1895.4371337890625,0.0,1720.432373046875,0.8941248655319214,1.0,0.0,3.0,1.0,0.0
17740860,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.5427099466323853,0.1592801064252853,0.1519090384244918,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.5972563624382019,0.2044406235218048,0.1724088191986084,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6284319758415222,0.2389129549264907,0.1738912314176559,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.5675872564315796,0.1784096658229828,0.1782521605491638,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.4154970943927765,0.082005962729454,0.4139336943626404,284.8553771972656,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.13702392578125,284.864990234375,1.0,0.4632041752338409,1.0,1.0,0.0,1.0,-1.3451528549194336,1.345151424407959,1.517328087174974e-06,1.0251213312149048,0.8228411674499512,0.8228411674499512,0.0,254.2727203369141,262.0,38531.4375,0.0,720.8323364257812,1.0,281.5579833984375,284.1795654296875,297.8008117675781,300.3758239746094,293.1499938964844,293.1499938964844,281.8500061035156,40749.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263733744621277,1.0,0.0,0.0,3.501417398452759,3.5014407634735107,8.180522286238556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.93701171875,0.0,1408.1534423828125,1895.4371337890625,0.0,1824.775146484375,0.8748363852500916,1.0,0.0,3.0,1.0,0.0
17740920,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.5427099466323853,0.1592801064252853,0.1519090384244918,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.5972563624382019,0.2044406235218048,0.1724088191986084,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6284319758415222,0.2389129549264907,0.1738912314176559,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.5675872564315796,0.1784096658229828,0.1782521605491638,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.4154970943927765,0.082005962729454,0.4139336943626404,284.8553771972656,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.13702392578125,284.864990234375,1.0,0.4632041752338409,1.0,1.0,0.0,1.0,-1.3451528549194336,1.345151424407959,1.517328087174974e-06,1.0251213312149048,0.8228411674499512,0.8228411674499512,0.0,254.2727203369141,262.0,38531.4375,0.0,720.8323364257812,1.0,281.5579833984375,284.1795654296875,297.8008117675781,300.3758239746094,293.1499938964844,293.1499938964844,281.8500061035156,40749.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263733744621277,1.0,0.0,0.0,3.501417398452759,3.5014407634735107,8.180522286238556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.93701171875,0.0,1408.1534423828125,1895.4371337890625,0.0,1824.775146484375,0.8748363852500916,1.0,0.0,3.0,1.0,0.0
17740980,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.5445961356163025,0.1618193686008453,0.1539480984210968,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5974998474121094,0.2059642225503921,0.1734553724527359,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6283577680587769,0.2403404265642166,0.1746909022331237,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.5679762363433838,0.1798625141382217,0.1794396042823791,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.4154710173606872,0.0825700759887695,0.4159362614154815,285.0693359375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1466369628906,285.0654296875,1.0,0.465701162815094,1.0,1.0,0.0,1.0,-1.35386323928833,1.353861689567566,1.5348289252870018e-06,1.0319609642028809,0.9932985305786132,0.9932985305786132,0.0,256.823486328125,265.0,38587.515625,0.0,733.1985473632812,1.0,281.8419494628906,284.3589782714844,297.76513671875,300.265869140625,293.1499938964844,293.1499938964844,281.54998779296875,31023.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154449820518494,1.0,0.0,0.0,3.66891884803772,3.668942213058472,8.981926953310904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.22314453125,0.0,1516.8924560546875,1895.4371337890625,0.0,1734.70849609375,0.9062143564224244,1.0,0.0,3.0,1.0,0.0
17741040,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.5445961356163025,0.1618193686008453,0.1539480984210968,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.5974998474121094,0.2059642225503921,0.1734553724527359,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.6283577680587769,0.2403404265642166,0.1746909022331237,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.5679762363433838,0.1798625141382217,0.1794396042823791,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.4154710173606872,0.0825700759887695,0.4159362614154815,285.0693359375,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1466369628906,285.0654296875,1.0,0.465701162815094,1.0,1.0,0.0,1.0,-1.35386323928833,1.353861689567566,1.5348289252870018e-06,1.0319609642028809,0.9932985305786132,0.9932985305786132,0.0,256.823486328125,265.0,38587.515625,0.0,733.1985473632812,1.0,281.8419494628906,284.3589782714844,297.76513671875,300.265869140625,293.1499938964844,293.1499938964844,281.54998779296875,31023.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154449820518494,1.0,0.0,0.0,3.66891884803772,3.668942213058472,8.981926953310904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.22314453125,0.0,1516.8924560546875,1895.4371337890625,0.0,1734.70849609375,0.9062143564224244,1.0,0.0,3.0,1.0,0.0
17741100,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.5459980368614197,0.1631147712469101,0.1552465111017227,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.5979763865470886,0.206780269742012,0.1742085814476013,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6286165714263916,0.2410509884357452,0.1753072738647461,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.5685602426528931,0.1806530505418777,0.1802881509065628,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.415973424911499,0.0829774364829063,0.4179733395576477,284.9230651855469,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1518859863281,284.8929748535156,1.0,0.4670795500278473,1.0,1.0,0.0,1.0,-1.3606897592544556,1.3606882095336914,1.5486932625208285e-06,1.037380337715149,0.9167252779006958,0.9167252779006958,0.0,258.0138244628906,265.0,39548.7578125,0.0,741.0932006835938,1.0,281.5963134765625,284.15838623046875,297.8621826171875,300.523193359375,293.1499938964844,293.1499938964844,281.54998779296875,33627.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247501015663147,1.0,0.0,0.0,3.715768337249756,3.715792417526245,9.212776603817474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.14501953125,0.0,1589.504638671875,1895.4371337890625,0.0,1811.2799072265625,0.9166842699050904,1.0,0.0,3.0,1.0,0.0
17741160,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.5469883680343628,0.1641777008771896,0.1563223898410797,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5981787443161011,0.2074115872383117,0.1748101860284805,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6285752058029175,0.2414834350347519,0.1757166981697082,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.5688729882240295,0.1812908500432968,0.1809906512498855,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.4163673818111419,0.0833536237478256,0.4199154675006866,284.8661499023437,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.153564453125,284.8729553222656,1.0,0.4684766232967376,1.0,1.0,0.0,1.0,-1.3664977550506592,1.366496205329895,1.5605472754032237e-06,1.041983962059021,0.8547112345695496,0.8547112345695496,0.0,259.3589782714844,268.0,39475.08203125,0.0,748.6215209960938,1.0,281.5571594238281,284.1620178222656,297.87371826171875,300.4997253417969,293.1499938964844,293.1499938964844,281.8500061035156,39046.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729485809803009,1.0,0.0,0.0,3.612803936004639,3.612828254699707,8.709276926310849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.7607421875,0.0,1514.74267578125,1895.4371337890625,0.0,1850.7613525390625,0.898322582244873,1.0,0.0,3.0,1.0,0.0
17741220,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.5495911240577698,0.1672128289937973,0.1588543355464935,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.5990440249443054,0.2094446420669555,0.17630535364151,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.6289021372795105,0.2433120608329773,0.1768286526203155,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.5699903964996338,0.1832515597343444,0.1827096790075302,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.417804479598999,0.0845653340220451,0.425073504447937,285.087158203125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1667175292969,285.08660888671875,1.0,0.4714301526546478,1.0,1.0,0.0,1.0,-1.3812353610992432,1.3812336921691897,1.5908374280115822e-06,1.0536057949066162,1.0,1.0,0.0,261.9012451171875,271.0,39574.29296875,0.0,765.870849609375,1.0,281.8423767089844,284.3585205078125,297.8435974121094,300.4026184082031,293.1499938964844,293.1499938964844,281.54998779296875,31841.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204856872558594,1.0,0.0,0.0,3.760286331176758,3.760310649871826,9.43485190418869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.66455078125,0.0,1627.306396484375,1895.4371337890625,0.0,1776.0191650390625,0.9268516302108764,1.0,0.0,3.0,1.0,0.0
