time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.5495911240577698,0.1672128289937973,0.1588543355464935,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.5990440249443054,0.2094446420669555,0.17630535364151,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.6289021372795105,0.2433120608329773,0.1768286526203155,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.5699903964996338,0.1832515597343444,0.1827096790075302,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.417804479598999,0.0845653340220451,0.425073504447937,285.087158203125,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1667175292969,285.08660888671875,1.0,0.4714301526546478,1.0,1.0,0.0,1.0,-1.3812353610992432,1.3812336921691897,1.5908374280115822e-06,1.0536057949066162,1.0,1.0,0.0,261.9012451171875,271.0,39574.29296875,0.0,765.870849609375,1.0,281.8423767089844,284.3585205078125,297.8435974121094,300.4026184082031,293.1499938964844,293.1499938964844,281.54998779296875,31841.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204856872558594,1.0,0.0,0.0,3.760286331176758,3.760310649871826,9.43485190418869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.66455078125,0.0,1627.306396484375,1895.4371337890625,0.0,1776.0191650390625,0.9268516302108764,1.0,0.0,3.0,1.0,0.0
17741340,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5524733662605286,0.1699737906455993,0.1616163402795791,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.60016268491745,0.2113145291805267,0.178019031882286,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6294066309928894,0.2448031157255172,0.1781098246574401,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5713847875595093,0.1850799918174743,0.1846670061349868,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.4197888672351837,0.0858503133058548,0.431461751461029,284.8876342773437,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.17633056640625,284.8908996582031,1.0,0.4746177196502685,1.0,1.0,0.0,1.0,-1.3985289335250854,1.3985273838043213,1.6269352727249498e-06,1.0673081874847412,0.9033700227737428,0.9033700227737428,0.0,264.5176696777344,274.0,40763.6484375,0.0,785.5302124023438,1.0,281.5560913085937,284.1461181640625,297.9534912109375,300.6544189453125,293.1499938964844,293.1499938964844,281.25,37180.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357503771781921,1.0,0.0,0.0,3.756766796112061,3.756792068481445,9.417199748895656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.61669921875,0.0,1664.319580078125,1895.4371337890625,0.0,1903.4940185546875,0.9292534589767456,1.0,0.0,3.0,1.0,0.0
17741400,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5524733662605286,0.1699737906455993,0.1616163402795791,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.60016268491745,0.2113145291805267,0.178019031882286,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6294066309928894,0.2448031157255172,0.1781098246574401,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5713847875595093,0.1850799918174743,0.1846670061349868,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.4197888672351837,0.0858503133058548,0.431461751461029,284.8876342773437,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.17633056640625,284.8908996582031,1.0,0.4746177196502685,1.0,1.0,0.0,1.0,-1.3985289335250854,1.3985273838043213,1.6269352727249498e-06,1.0673081874847412,0.9033700227737428,0.9033700227737428,0.0,264.5176696777344,274.0,40763.6484375,0.0,785.5302124023438,1.0,281.5560913085937,284.1461181640625,297.9534912109375,300.6544189453125,293.1499938964844,293.1499938964844,281.25,37180.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357503771781921,1.0,0.0,0.0,3.756766796112061,3.756792068481445,9.417199748895656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.61669921875,0.0,1664.319580078125,1895.4371337890625,0.0,1903.4940185546875,0.9292534589767456,1.0,0.0,3.0,1.0,0.0
17741460,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.5544902086257935,0.1724398136138916,0.1639069616794586,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6006993055343628,0.2129371911287307,0.1793979555368423,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6293016076087952,0.2459300607442855,0.1789614558219909,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.5721743106842041,0.186691328883171,0.186281144618988,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.4214893877506256,0.0871131718158721,0.4375139772891998,284.8441467285156,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1816101074219,284.8675537109375,1.0,0.4778182506561279,1.0,1.0,0.0,1.0,-1.4134513139724731,1.413449764251709,1.6584529021201888e-06,1.0790703296661377,0.7928016781806946,0.7928016781806946,0.0,267.4466247558594,277.0,41238.125,0.0,804.3487548828125,1.0,281.2579345703125,284.1481628417969,297.9715576171875,300.7134704589844,293.1499938964844,293.1499938964844,281.54998779296875,45198.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458620667457581,1.0,0.0,0.0,3.3935341835021973,3.393557548522949,7.684184311074205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.50537109375,0.0,1330.107177734375,1895.4371337890625,0.0,1989.7603759765625,0.8574661016464233,1.0,0.0,3.0,1.0,0.0
17741520,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.5544902086257935,0.1724398136138916,0.1639069616794586,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6006993055343628,0.2129371911287307,0.1793979555368423,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.6293016076087952,0.2459300607442855,0.1789614558219909,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.5721743106842041,0.186691328883171,0.186281144618988,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.4214893877506256,0.0871131718158721,0.4375139772891998,284.8441467285156,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1816101074219,284.8675537109375,1.0,0.4778182506561279,1.0,1.0,0.0,1.0,-1.4134513139724731,1.413449764251709,1.6584529021201888e-06,1.0790703296661377,0.7928016781806946,0.7928016781806946,0.0,267.4466247558594,277.0,41238.125,0.0,804.3487548828125,1.0,281.2579345703125,284.1481628417969,297.9715576171875,300.7134704589844,293.1499938964844,293.1499938964844,281.54998779296875,45198.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458620667457581,1.0,0.0,0.0,3.3935341835021973,3.393557548522949,7.684184311074205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.50537109375,0.0,1330.107177734375,1895.4371337890625,0.0,1989.7603759765625,0.8574661016464233,1.0,0.0,3.0,1.0,0.0
17741580,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5577564239501953,0.1760907620191574,0.1669691354036331,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6021195650100708,0.2155463695526123,0.1813384294509887,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.6300608515739441,0.2483024597167968,0.1804372668266296,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.5738905072212219,0.1891840249300003,0.1884825974702835,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.4241455197334289,0.0888935104012489,0.4452488720417022,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.1990661621094,285.0639038085937,1.0,0.4812042117118835,1.0,1.0,0.0,1.0,-1.4335637092590332,1.4335620403289795,1.701551354926778e-06,1.094911813735962,0.9722843766212464,0.9722843766212464,0.0,270.0125732421875,280.0,41769.3671875,0.0,826.7506103515625,1.0,281.5413513183594,284.305419921875,297.9491577148437,300.63446044921875,293.1499938964844,293.1499938964844,281.25,31099.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344290614128113,1.0,0.0,0.0,3.615654230117798,3.615677118301392,8.723024507162336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.14501953125,0.0,1458.9732666015625,1895.4371337890625,0.0,1892.3245849609373,0.8942110538482666,1.0,0.0,3.0,1.0,0.0
17741640,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.5577564239501953,0.1760907620191574,0.1669691354036331,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6021195650100708,0.2155463695526123,0.1813384294509887,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.6300608515739441,0.2483024597167968,0.1804372668266296,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.5738905072212219,0.1891840249300003,0.1884825974702835,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.4241455197334289,0.0888935104012489,0.4452488720417022,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.1990661621094,285.0639038085937,1.0,0.4812042117118835,1.0,1.0,0.0,1.0,-1.4335637092590332,1.4335620403289795,1.701551354926778e-06,1.094911813735962,0.9722843766212464,0.9722843766212464,0.0,270.0125732421875,280.0,41769.3671875,0.0,826.7506103515625,1.0,281.5413513183594,284.305419921875,297.9491577148437,300.63446044921875,293.1499938964844,293.1499938964844,281.25,31099.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344290614128113,1.0,0.0,0.0,3.615654230117798,3.615677118301392,8.723024507162336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.14501953125,0.0,1458.9732666015625,1895.4371337890625,0.0,1892.3245849609373,0.8942110538482666,1.0,0.0,3.0,1.0,0.0
17741700,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.559632420539856,0.17780402302742,0.1686783283948898,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.6030266284942627,0.2167957723140716,0.182462528347969,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6306077837944031,0.2493581175804138,0.1813147515058517,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.5749629139900208,0.1903881728649139,0.1897496432065963,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.4257510006427765,0.0897964164614677,0.4496615827083587,284.9268493652344,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.20635986328125,284.901123046875,1.0,0.4829968214035034,1.0,1.0,0.0,1.0,-1.445075750350952,1.4450739622116089,1.726591221995477e-06,1.1040228605270386,0.8997377157211304,0.8997377157211304,0.0,271.2799377441406,280.0,42871.25390625,0.0,839.2448120117188,1.0,281.29754638671875,284.11444091796875,298.0497436523437,300.9066162109375,293.1499938964844,293.1499938964844,281.25,33808.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743705153465271,1.0,0.0,0.0,3.659448146820069,3.6594719886779785,8.935616051530815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.7431640625,0.0,1527.2686767578125,1895.4371337890625,0.0,1971.244384765625,0.9040497541427612,1.0,0.0,3.0,1.0,0.0
17741760,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.5610181093215942,0.1792487800121307,0.1701091676950454,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6036140322685242,0.2178371250629425,0.1834007501602172,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6308236122131348,0.2501329779624939,0.1819614768028259,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5757026672363281,0.1914086639881134,0.1908261328935623,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.4271149933338165,0.0906202420592308,0.4537178874015808,284.8887634277344,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.20947265625,284.8974914550781,1.0,0.4847795367240906,1.0,1.0,0.0,1.0,-1.4550576210021973,1.455055832862854,1.748486624819634e-06,1.111912727355957,0.8546959161758423,0.8546959161758423,0.0,272.7268981933594,283.0,42927.38671875,0.0,851.0335083007812,1.0,281.257568359375,284.12921142578125,298.0664367675781,300.8954772949219,293.1499938964844,293.1499938964844,281.54998779296875,38547.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486532926559448,1.0,0.0,0.0,3.564438581466675,3.564462184906006,8.477651363136829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.986328125,0.0,1458.658203125,1895.4371337890625,0.0,2013.8116455078125,0.8876222968101501,1.0,0.0,3.0,1.0,0.0
17741820,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.5643187165260315,0.1830235868692398,0.173319324851036,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6051750183105469,0.2206445485353469,0.1855348348617553,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.6316462755203247,0.252602219581604,0.1835396289825439,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.5775890350341797,0.1940955072641372,0.1932487040758133,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.4303242266178131,0.0926358997821807,0.4626302719116211,285.1024475097656,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2251892089844,285.1020202636719,1.0,0.4884415566921234,1.0,1.0,0.0,1.0,-1.477424144744873,1.4774223566055298,1.7981394648813875e-06,1.1295294761657717,1.0,1.0,0.0,275.4459533691406,286.0,43298.87890625,0.0,876.4965209960938,1.0,281.54254150390625,284.3094482421875,298.051513671875,300.8320617675781,293.1499938964844,293.1499938964844,281.25,31504.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421032786369324,1.0,0.0,0.0,3.740755081176758,3.740779161453247,9.337096003037004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.16015625,0.0,1602.0262451171875,1895.4371337890625,0.0,1957.5325927734373,0.92213773727417,1.0,0.0,3.0,1.0,0.0
17741880,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.5643187165260315,0.1830235868692398,0.173319324851036,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6051750183105469,0.2206445485353469,0.1855348348617553,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.6316462755203247,0.252602219581604,0.1835396289825439,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.5775890350341797,0.1940955072641372,0.1932487040758133,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.4303242266178131,0.0926358997821807,0.4626302719116211,285.1024475097656,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2251892089844,285.1020202636719,1.0,0.4884415566921234,1.0,1.0,0.0,1.0,-1.477424144744873,1.4774223566055298,1.7981394648813875e-06,1.1295294761657717,1.0,1.0,0.0,275.4459533691406,286.0,43298.87890625,0.0,876.4965209960938,1.0,281.54254150390625,284.3094482421875,298.051513671875,300.8320617675781,293.1499938964844,293.1499938964844,281.25,31504.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421032786369324,1.0,0.0,0.0,3.740755081176758,3.740779161453247,9.337096003037004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.16015625,0.0,1602.0262451171875,1895.4371337890625,0.0,1957.5325927734373,0.92213773727417,1.0,0.0,3.0,1.0,0.0
17741940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.5676877498626709,0.1863770633935928,0.1766465157270431,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6068475246429443,0.2231838256120681,0.1878038495779037,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.632529616355896,0.2546113133430481,0.1851941347122192,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.5796037316322327,0.196553349494934,0.1958215236663818,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.4338559806346893,0.0945976823568344,0.4722025096416473,284.90789794921875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2350158691406,284.910888671875,1.0,0.4922521114349365,1.0,1.0,0.0,1.0,-1.5011916160583496,1.5011897087097168,1.8519724562793272e-06,1.148320198059082,0.921945333480835,0.921945333480835,0.0,278.2427673339844,289.0,44782.01953125,0.0,903.8203735351562,1.0,281.25616455078125,284.093994140625,298.1606750488281,301.1036071777344,293.1499938964844,293.1499938964844,280.95001220703125,36104.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581831812858582,1.0,0.0,0.0,3.768376350402832,3.768401622772217,9.475493243371602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.0849609375,0.0,1669.7027587890625,1895.4371337890625,0.0,2096.656494140625,0.9312953352928162,1.0,0.0,3.0,1.0,0.0
17742000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.5676877498626709,0.1863770633935928,0.1766465157270431,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6068475246429443,0.2231838256120681,0.1878038495779037,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.632529616355896,0.2546113133430481,0.1851941347122192,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.5796037316322327,0.196553349494934,0.1958215236663818,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.4338559806346893,0.0945976823568344,0.4722025096416473,284.90789794921875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2350158691406,284.910888671875,1.0,0.4922521114349365,1.0,1.0,0.0,1.0,-1.5011916160583496,1.5011897087097168,1.8519724562793272e-06,1.148320198059082,0.921945333480835,0.921945333480835,0.0,278.2427673339844,289.0,44782.01953125,0.0,903.8203735351562,1.0,281.25616455078125,284.093994140625,298.1606750488281,301.1036071777344,293.1499938964844,293.1499938964844,280.95001220703125,36104.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581831812858582,1.0,0.0,0.0,3.768376350402832,3.768401622772217,9.475493243371602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.0849609375,0.0,1669.7027587890625,1895.4371337890625,0.0,2096.656494140625,0.9312953352928162,1.0,0.0,3.0,1.0,0.0
17742060,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.5700767636299133,0.1893310099840164,0.1793944835662841,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6078877449035645,0.2254065424203872,0.1896778494119644,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6327853798866272,0.2562246024608612,0.1863917410373687,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.580945611000061,0.1987252831459045,0.1979811191558838,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.4368626475334167,0.0964374244213104,0.4809509515762329,284.8573913574219,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2391052246094,284.8771057128906,1.0,0.4959884285926819,1.0,1.0,0.0,1.0,-1.5216704607009888,1.521668553352356,1.8991327124240345e-06,1.164461612701416,0.8174749612808228,0.8174749612808228,0.0,281.34674072265625,292.0,45540.421875,0.0,929.57763671875,1.0,280.95758056640625,284.0709228515625,298.18280029296875,301.1846008300781,293.1499938964844,293.1499938964844,281.25,43255.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690674662590027,1.0,0.0,0.0,3.482861995697021,3.4828855991363525,8.094048666862363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.224609375,0.0,1406.8519287109375,1895.4371337890625,0.0,2192.56201171875,0.8751208186149597,1.0,0.0,3.0,1.0,0.0
17742120,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.5700767636299133,0.1893310099840164,0.1793944835662841,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.6078877449035645,0.2254065424203872,0.1896778494119644,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.6327853798866272,0.2562246024608612,0.1863917410373687,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.580945611000061,0.1987252831459045,0.1979811191558838,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.4368626475334167,0.0964374244213104,0.4809509515762329,284.8573913574219,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2391052246094,284.8771057128906,1.0,0.4959884285926819,1.0,1.0,0.0,1.0,-1.5216704607009888,1.521668553352356,1.8991327124240345e-06,1.164461612701416,0.8174749612808228,0.8174749612808228,0.0,281.34674072265625,292.0,45540.421875,0.0,929.57763671875,1.0,280.95758056640625,284.0709228515625,298.18280029296875,301.1846008300781,293.1499938964844,293.1499938964844,281.25,43255.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690674662590027,1.0,0.0,0.0,3.482861995697021,3.4828855991363525,8.094048666862363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.224609375,0.0,1406.8519287109375,1895.4371337890625,0.0,2192.56201171875,0.8751208186149597,1.0,0.0,3.0,1.0,0.0
17742180,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.5736238360404968,0.1934976279735565,0.1829041391611099,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6097440123558044,0.2286177575588226,0.1920942366123199,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6338798403739929,0.2590578496456146,0.1881906539201736,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.5831486582756042,0.2017785608768463,0.2007046341896057,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.4408276081085205,0.0987721979618072,0.4911669790744781,285.07684326171875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25592041015625,285.0745544433594,1.0,0.4998581409454345,1.0,1.0,0.0,1.0,-1.54698646068573,1.5469845533370972,1.958464508788893e-06,1.1843883991241455,1.0,1.0,0.0,284.01220703125,295.0,46173.9609375,0.0,958.9395141601562,1.0,281.2422790527344,284.2319641113281,298.16796875,301.12042236328125,293.1499938964844,293.1499938964844,280.95001220703125,31143.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598727345466614,1.0,0.0,0.0,3.694610834121704,3.694634437561035,9.108161407311854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3291015625,0.0,1546.5914306640625,1895.4371337890625,0.0,2111.45654296875,0.9120059609413148,1.0,0.0,3.0,1.0,0.0
17742240,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.5736238360404968,0.1934976279735565,0.1829041391611099,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.6097440123558044,0.2286177575588226,0.1920942366123199,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6338798403739929,0.2590578496456146,0.1881906539201736,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.5831486582756042,0.2017785608768463,0.2007046341896057,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.4408276081085205,0.0987721979618072,0.4911669790744781,285.07684326171875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25592041015625,285.0745544433594,1.0,0.4998581409454345,1.0,1.0,0.0,1.0,-1.54698646068573,1.5469845533370972,1.958464508788893e-06,1.1843883991241455,1.0,1.0,0.0,284.01220703125,295.0,46173.9609375,0.0,958.9395141601562,1.0,281.2422790527344,284.2319641113281,298.16796875,301.12042236328125,293.1499938964844,293.1499938964844,280.95001220703125,31143.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598727345466614,1.0,0.0,0.0,3.694610834121704,3.694634437561035,9.108161407311854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3291015625,0.0,1546.5914306640625,1895.4371337890625,0.0,2111.45654296875,0.9120059609413148,1.0,0.0,3.0,1.0,0.0
17742300,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5756186246871948,0.1954434365034103,0.1848377585411071,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6108579635620117,0.2301599830389022,0.193458542227745,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6345874667167664,0.2603244185447693,0.1892216056585312,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5844531655311584,0.2032534331083297,0.2022338658571243,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.4431023001670837,0.0999383926391601,0.4967948198318481,284.9356994628906,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26275634765625,284.9131164550781,1.0,0.5018832683563232,1.0,1.0,0.0,1.0,-1.561065912246704,1.5610638856887815,1.9920219074265333e-06,1.19551682472229,0.930113673210144,0.930113673210144,0.0,285.3116760253906,295.0,47418.296875,0.0,975.0276489257812,1.0,280.9958801269531,284.0411682128906,298.26397705078125,301.39959716796875,293.1499938964844,293.1499938964844,280.95001220703125,33534.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692992091178894,1.0,0.0,0.0,3.742032527923584,3.742057085037232,9.343474971501564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.61865234375,0.0,1619.0802001953125,1895.4371337890625,0.0,2194.61767578125,0.9227070212364196,1.0,0.0,3.0,1.0,0.0
17742360,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5771030783653259,0.1970895081758499,0.1864591240882873,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6116486191749573,0.2314813137054443,0.1946243643760681,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6349536180496216,0.2613000869750976,0.1900101006031036,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.5854159593582153,0.2045306861400604,0.2035569995641708,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.4450675547122955,0.1010077744722366,0.5019840598106384,284.8996887207031,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2654724121094,284.9065246582031,1.0,0.5038849711418152,1.0,1.0,0.0,1.0,-1.5734254121780396,1.5734233856201172,2.021774889726657e-06,1.2052797079086304,0.8902949690818787,0.8902949690818787,0.0,286.8055114746094,298.0,47620.1328125,0.0,990.2350463867188,1.0,280.9568786621094,284.04473876953125,298.2797241210937,301.3946228027344,293.1499938964844,293.1499938964844,281.25,37321.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743194103240967,1.0,0.0,0.0,3.68011736869812,3.680141925811768,9.036841106535576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.0048828125,0.0,1576.906982421875,1895.4371337890625,0.0,2239.290771484375,0.912560760974884,1.0,0.0,3.0,1.0,0.0
17742420,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.5805550217628479,0.2013110816478729,0.190047025680542,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6135695576667786,0.2348760366439819,0.1972143054008484,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6360791325569153,0.2641915082931518,0.1918703615665435,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.5877245664596558,0.2077546715736389,0.2064706087112426,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.4494882524013519,0.1035233438014984,0.5130955576896667,285.1231384277344,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2801513671875,285.1263122558594,1.0,0.5079667568206787,1.0,1.0,0.0,1.0,-1.6004588603973389,1.600456714630127,2.087737357214792e-06,1.2265466451644895,1.0,1.0,0.0,289.5767517089844,301.0,47977.234375,0.0,1022.6581420898438,1.0,281.2433776855469,284.2464904785156,298.2686462402344,301.33514404296875,293.1499938964844,293.1499938964844,280.95001220703125,32780.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690526247024536,1.0,0.0,0.0,3.815639019012451,3.815664052963257,9.714665338833584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.6064453125,0.0,1700.1947021484375,1895.4371337890625,0.0,2192.429931640625,0.9400245547294616,1.0,0.0,3.0,1.0,0.0
17742480,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.5805550217628479,0.2013110816478729,0.190047025680542,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.6135695576667786,0.2348760366439819,0.1972143054008484,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.6360791325569153,0.2641915082931518,0.1918703615665435,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.5877245664596558,0.2077546715736389,0.2064706087112426,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.4494882524013519,0.1035233438014984,0.5130955576896667,285.1231384277344,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2801513671875,285.1263122558594,1.0,0.5079667568206787,1.0,1.0,0.0,1.0,-1.6004588603973389,1.600456714630127,2.087737357214792e-06,1.2265466451644895,1.0,1.0,0.0,289.5767517089844,301.0,47977.234375,0.0,1022.6581420898438,1.0,281.2433776855469,284.2464904785156,298.2686462402344,301.33514404296875,293.1499938964844,293.1499938964844,280.95001220703125,32780.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690526247024536,1.0,0.0,0.0,3.815639019012451,3.815664052963257,9.714665338833584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.6064453125,0.0,1700.1947021484375,1895.4371337890625,0.0,2192.429931640625,0.9400245547294616,1.0,0.0,3.0,1.0,0.0
17742540,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.5840943455696106,0.2051049023866653,0.1937797367572784,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6156027913093567,0.2380366623401641,0.1999772638082504,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6373175382614136,0.2666662931442261,0.1938433498144149,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.5901920199394226,0.2107747942209243,0.2095709145069122,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.4542632400989532,0.1059809774160385,0.5249045491218567,284.9444274902344,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2895812988281,284.9450988769531,1.0,0.5121972560882568,1.0,1.0,0.0,1.0,-1.6291139125823977,1.6291117668151855,2.1592020402749768e-06,1.2491507530212402,0.9710789322853088,0.9710789322853088,0.0,292.3877258300781,304.0,49764.59765625,0.0,1057.3897705078125,1.0,280.95635986328125,284.031494140625,298.3702697753906,301.6170349121094,293.1499938964844,293.1499938964844,280.6499938964844,34973.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843348383903503,1.0,0.0,0.0,3.8678040504455566,3.867830038070679,9.982106803363422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.1083984375,0.0,1781.1141357421875,1895.4371337890625,0.0,2329.14599609375,0.9531968235969543,1.0,0.0,3.0,1.0,0.0
17742600,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.5840943455696106,0.2051049023866653,0.1937797367572784,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6156027913093567,0.2380366623401641,0.1999772638082504,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6373175382614136,0.2666662931442261,0.1938433498144149,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.5901920199394226,0.2107747942209243,0.2095709145069122,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.4542632400989532,0.1059809774160385,0.5249045491218567,284.9444274902344,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2895812988281,284.9450988769531,1.0,0.5121972560882568,1.0,1.0,0.0,1.0,-1.6291139125823977,1.6291117668151855,2.1592020402749768e-06,1.2491507530212402,0.9710789322853088,0.9710789322853088,0.0,292.3877258300781,304.0,49764.59765625,0.0,1057.3897705078125,1.0,280.95635986328125,284.031494140625,298.3702697753906,301.6170349121094,293.1499938964844,293.1499938964844,280.6499938964844,34973.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843348383903503,1.0,0.0,0.0,3.8678040504455566,3.867830038070679,9.982106803363422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.1083984375,0.0,1781.1141357421875,1895.4371337890625,0.0,2329.14599609375,0.9531968235969543,1.0,0.0,3.0,1.0,0.0
17742660,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.5864992141723633,0.2082837969064712,0.1967789381742477,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6169324517250061,0.2407435774803161,0.2022705525159835,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6378335356712341,0.2685899138450622,0.195288598537445,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.5918883681297302,0.2133805751800537,0.2121737152338028,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.4582493305206299,0.1082229018211364,0.5355655550956726,284.8625793457031,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29156494140625,284.8766784667969,1.0,0.5163118243217468,1.0,1.0,0.0,1.0,-1.6536146402359009,1.653612494468689,2.221438535343623e-06,1.2684146165847778,0.8586177229881287,0.8586177229881287,0.0,295.5797119140625,307.0,50825.55078125,0.0,1089.8887939453125,1.0,280.6570129394531,283.95916748046875,298.3960266113281,301.7226867675781,293.1499938964844,293.1499938964844,280.95001220703125,41360.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954546809196472,1.0,0.0,0.0,3.668699979782105,3.66872501373291,8.980854886431189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.45263671875,0.0,1594.3870849609375,1895.4371337890625,0.0,2429.943115234375,0.913876175880432,1.0,0.0,3.0,1.0,0.0
17742720,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.5864992141723633,0.2082837969064712,0.1967789381742477,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6169324517250061,0.2407435774803161,0.2022705525159835,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6378335356712341,0.2685899138450622,0.195288598537445,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.5918883681297302,0.2133805751800537,0.2121737152338028,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.4582493305206299,0.1082229018211364,0.5355655550956726,284.8625793457031,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.29156494140625,284.8766784667969,1.0,0.5163118243217468,1.0,1.0,0.0,1.0,-1.6536146402359009,1.653612494468689,2.221438535343623e-06,1.2684146165847778,0.8586177229881287,0.8586177229881287,0.0,295.5797119140625,307.0,50825.55078125,0.0,1089.8887939453125,1.0,280.6570129394531,283.95916748046875,298.3960266113281,301.7226867675781,293.1499938964844,293.1499938964844,280.95001220703125,41360.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954546809196472,1.0,0.0,0.0,3.668699979782105,3.66872501373291,8.980854886431189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.45263671875,0.0,1594.3870849609375,1895.4371337890625,0.0,2429.943115234375,0.913876175880432,1.0,0.0,3.0,1.0,0.0
17742780,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.5898995995521545,0.2127126455307006,0.2004882842302322,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.6189325451850891,0.2444559633731842,0.20506551861763,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.6391411423683167,0.2717529833316803,0.1972949206829071,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.5943366885185242,0.2168824523687362,0.2152955830097198,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.4631459712982178,0.1109684258699417,0.5475438237190247,285.0946350097656,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3060302734375,285.09637451171875,1.0,0.5205278396606445,1.0,1.0,0.0,1.0,-1.6825493574142456,1.682547092437744,2.2962663024372887e-06,1.2910795211791992,1.0,1.0,0.0,298.2887268066406,310.0,51327.37109375,0.0,1126.019287109375,1.0,280.9432678222656,284.1543273925781,298.3839111328125,301.6558532714844,293.1499938964844,293.1499938964844,280.6499938964844,32829.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878206372261047,1.0,0.0,0.0,3.8186264038085938,3.8186516761779785,9.729883458931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.65625,0.0,1704.1741943359375,1895.4371337890625,0.0,2360.6328125,0.940638542175293,1.0,0.0,3.0,1.0,0.0
17742840,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.5898995995521545,0.2127126455307006,0.2004882842302322,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.6189325451850891,0.2444559633731842,0.20506551861763,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.6391411423683167,0.2717529833316803,0.1972949206829071,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.5943366885185242,0.2168824523687362,0.2152955830097198,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.4631459712982178,0.1109684258699417,0.5475438237190247,285.0946350097656,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3060302734375,285.09637451171875,1.0,0.5205278396606445,1.0,1.0,0.0,1.0,-1.6825493574142456,1.682547092437744,2.2962663024372887e-06,1.2910795211791992,1.0,1.0,0.0,298.2887268066406,310.0,51327.37109375,0.0,1126.019287109375,1.0,280.9432678222656,284.1543273925781,298.3839111328125,301.6558532714844,293.1499938964844,293.1499938964844,280.6499938964844,32829.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878206372261047,1.0,0.0,0.0,3.8186264038085938,3.8186516761779785,9.729883458931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.65625,0.0,1704.1741943359375,1895.4371337890625,0.0,2360.6328125,0.940638542175293,1.0,0.0,3.0,1.0,0.0
17742900,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.5918563604354858,0.2148234695196151,0.2025625854730606,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.6201328635215759,0.2462897002696991,0.2066515982151031,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.64000403881073,0.2732379734516144,0.1984641104936599,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5957940816879272,0.2186172604560852,0.217057853937149,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.4658196270465851,0.1123563274741172,0.5541396141052246,284.9716796875,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.31231689453125,284.952392578125,1.0,0.5227344632148743,1.0,1.0,0.0,1.0,-1.698720097541809,1.698717713356018,2.338809053981094e-06,1.3037872314453125,0.9802235960960388,0.9802235960960388,0.0,299.5743713378906,310.0,52729.16015625,0.0,1145.87548828125,1.0,280.6932678222656,283.9792785644531,298.47076416015625,301.9347229003906,293.1499938964844,293.1499938964844,280.6499938964844,33743.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966644763946533,1.0,0.0,0.0,3.855821371078491,3.855846881866455,9.92035211311304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.0087890625,0.0,1756.605712890625,1895.4371337890625,0.0,2440.968994140625,0.9496314525604248,1.0,0.0,3.0,1.0,0.0
17742960,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.59332275390625,0.216588869690895,0.2043095827102661,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6210431456565857,0.2478810995817184,0.2080415040254593,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6405318975448608,0.2744100391864776,0.1993970423936844,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.5969253182411194,0.2201341241598129,0.2186152189970016,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.4679992794990539,0.1136300638318061,0.5602735280990601,284.92822265625,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3144836425781,284.9317932128906,1.0,0.5249155163764954,1.0,1.0,0.0,1.0,-1.7131372690200806,1.7131348848342896,2.3771349333401304e-06,1.3151075839996338,0.9468936920166016,0.9468936920166016,0.0,301.07086181640625,313.0,53099.95703125,0.0,1164.788330078125,1.0,280.6561889648437,283.9598693847656,298.4851379394531,301.9377746582031,293.1499938964844,293.1499938964844,280.3500061035156,35966.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014408946037292,1.0,0.0,0.0,3.838942766189575,3.838968753814697,9.833692047322984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.5322265625,0.0,1753.4471435546875,1895.4371337890625,0.0,2484.60595703125,0.94735187292099,1.0,0.0,3.0,1.0,0.0
17743020,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.5957028269767761,0.2199215292930603,0.2074207067489624,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6225448846817017,0.2509335279464721,0.2105883806943893,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6412574648857117,0.2766182720661163,0.2010172605514526,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.5988178849220276,0.2230442464351654,0.2214797586202621,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4716627597808838,0.1161073818802833,0.5719195008277893,284.8795471191406,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3168029785156,284.8940124511719,1.0,0.529199481010437,1.0,1.0,0.0,1.0,-1.7398386001586914,1.7398362159729004,2.449022758810316e-06,1.335987210273743,0.8571292757987976,0.8571292757987976,0.0,304.2292785644531,316.0,54185.85546875,0.0,1201.48193359375,1.0,280.3568725585937,283.9154052734375,298.5108642578125,302.0433044433594,293.1499938964844,293.1499938964844,280.6499938964844,41151.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112693428993225,1.0,0.0,0.0,3.630752325057984,3.63077712059021,8.796026804702706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.27587890625,0.0,1550.203125,1895.4371337890625,0.0,2574.88720703125,0.9059266448020936,1.0,0.0,3.0,1.0,0.0
17743080,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.5957028269767761,0.2199215292930603,0.2074207067489624,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6225448846817017,0.2509335279464721,0.2105883806943893,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6412574648857117,0.2766182720661163,0.2010172605514526,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.5988178849220276,0.2230442464351654,0.2214797586202621,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.4716627597808838,0.1161073818802833,0.5719195008277893,284.8795471191406,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3168029785156,284.8940124511719,1.0,0.529199481010437,1.0,1.0,0.0,1.0,-1.7398386001586914,1.7398362159729004,2.449022758810316e-06,1.335987210273743,0.8571292757987976,0.8571292757987976,0.0,304.2292785644531,316.0,54185.85546875,0.0,1201.48193359375,1.0,280.3568725585937,283.9154052734375,298.5108642578125,302.0433044433594,293.1499938964844,293.1499938964844,280.6499938964844,41151.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112693428993225,1.0,0.0,0.0,3.630752325057984,3.63077712059021,8.796026804702706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.27587890625,0.0,1550.203125,1895.4371337890625,0.0,2574.88720703125,0.9059266448020936,1.0,0.0,3.0,1.0,0.0
