time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.5990399122238159,0.2244684994220733,0.2112606763839721,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6247154474258423,0.2549789845943451,0.2136631309986114,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.6427910327911377,0.2800280153751373,0.2032143473625183,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.6014543175697327,0.2268438786268234,0.2248943895101547,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.4756937026977539,0.1190976127982139,0.5849962830543518,285.0914611816406,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3307189941406,285.0927124023437,1.0,0.5336126089096069,1.0,1.0,0.0,1.0,-1.7712265253067017,1.771224021911621,2.534986379032489e-06,1.3603618144989014,1.0,1.0,0.0,306.8876953125,319.0,54807.58984375,0.0,1242.3546142578125,1.0,280.6427001953125,284.0868225097656,298.5048522949219,301.9925231933594,293.1499938964844,293.1499938964844,280.3500061035156,32594.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046125769615173,1.0,0.0,0.0,3.801658153533936,3.801682949066162,9.64360424404731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.943359375,0.0,1681.9931640625,1895.4371337890625,0.0,2513.671630859375,0.9364747405052184,1.0,0.0,3.0,1.0,0.0
17743200,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.5990399122238159,0.2244684994220733,0.2112606763839721,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6247154474258423,0.2549789845943451,0.2136631309986114,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.6427910327911377,0.2800280153751373,0.2032143473625183,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.6014543175697327,0.2268438786268234,0.2248943895101547,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.4756937026977539,0.1190976127982139,0.5849962830543518,285.0914611816406,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3307189941406,285.0927124023437,1.0,0.5336126089096069,1.0,1.0,0.0,1.0,-1.7712265253067017,1.771224021911621,2.534986379032489e-06,1.3603618144989014,1.0,1.0,0.0,306.8876953125,319.0,54807.58984375,0.0,1242.3546142578125,1.0,280.6427001953125,284.0868225097656,298.5048522949219,301.9925231933594,293.1499938964844,293.1499938964844,280.3500061035156,32594.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046125769615173,1.0,0.0,0.0,3.801658153533936,3.801682949066162,9.64360424404731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.943359375,0.0,1681.9931640625,1895.4371337890625,0.0,2513.671630859375,0.9364747405052184,1.0,0.0,3.0,1.0,0.0
17743260,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6019073128700256,0.2279869467020034,0.2149661034345626,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.6266643404960632,0.258388340473175,0.2167681455612182,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.6440285444259644,0.2825239896774292,0.2053461521863937,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.6038321852684021,0.2300781458616256,0.2283502966165542,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.4792677760124206,0.1218132004141807,0.5984448790550232,284.7606201171875,284.95001220703125,297.5997314453125,295.55181884765625,297.52056884765625,297.3348083496094,284.74755859375,1.0,0.5380653738975525,0.8929286599159241,0.8929286599159241,0.4000000059604645,1.0,-1.8029232025146484,1.2490642070770264,0.5538589358329773,0.8332014083862305,0.8006572127342224,0.8006572127342224,0.0,309.9837341308594,322.0,50540.44921875,0.0,1284.6651611328125,1.0,280.3564453125,283.6510925292969,298.5626525878906,302.04644775390625,293.1499938964844,293.1499938964844,280.6499938964844,43315.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129458427429199,1.0,0.0,0.0,3.675816297531128,3.675841808319092,9.015729460770672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.8193359375,0.0,1617.2008056640625,1895.4371337890625,0.0,2590.34716796875,0.9121492505073548,1.0,0.0,3.0,1.0,0.0
17743320,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6019073128700256,0.2279869467020034,0.2149661034345626,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.6266643404960632,0.258388340473175,0.2167681455612182,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.6440285444259644,0.2825239896774292,0.2053461521863937,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.6038321852684021,0.2300781458616256,0.2283502966165542,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.4792677760124206,0.1218132004141807,0.5984448790550232,284.7606201171875,284.95001220703125,297.5997314453125,295.55181884765625,297.52056884765625,297.3348083496094,284.74755859375,1.0,0.5380653738975525,0.8929286599159241,0.8929286599159241,0.4000000059604645,1.0,-1.8029232025146484,1.2490642070770264,0.5538589358329773,0.8332014083862305,0.8006572127342224,0.8006572127342224,0.0,309.9837341308594,322.0,50540.44921875,0.0,1284.6651611328125,1.0,280.3564453125,283.6510925292969,298.5626525878906,302.04644775390625,293.1499938964844,293.1499938964844,280.6499938964844,43315.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129458427429199,1.0,0.0,0.0,3.675816297531128,3.675841808319092,9.015729460770672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.8193359375,0.0,1617.2008056640625,1895.4371337890625,0.0,2590.34716796875,0.9121492505073548,1.0,0.0,3.0,1.0,0.0
17743380,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6037786602973938,0.2312788069248199,0.2178244143724441,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6280410289764404,0.261637419462204,0.2193311750888824,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.644640326499939,0.2849040031433105,0.2069257646799087,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.605540931224823,0.2331583052873611,0.2312260121107101,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.4820539355278015,0.1244264468550682,0.6103212237358093,284.8507995605469,284.95001220703125,297.6780700683594,295.58709716796875,297.4894714355469,297.3352355957031,284.8576965332031,1.0,0.5422965884208679,0.7858573198318481,0.7858573198318481,0.800000011920929,1.0,-1.8295800685882568,0.8230576515197754,1.0065224170684814,0.4021318554878235,0.7721792459487915,0.7721792459487915,0.0,313.23907470703125,325.0,43451.02734375,0.0,1323.33251953125,1.0,280.64080810546875,283.7593688964844,298.408935546875,301.3123474121094,293.1499938964844,293.1499938964844,280.95001220703125,43812.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724915742874146,1.0,0.0,0.0,3.3141632080078125,3.314185619354248,7.328939091166831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.47412109375,0.0,1243.7232666015625,1895.4371337890625,0.0,2222.995849609375,0.8367398381233215,1.0,0.0,3.0,1.0,0.0
17743440,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.6037786602973938,0.2312788069248199,0.2178244143724441,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.6280410289764404,0.261637419462204,0.2193311750888824,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.644640326499939,0.2849040031433105,0.2069257646799087,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.605540931224823,0.2331583052873611,0.2312260121107101,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.4820539355278015,0.1244264468550682,0.6103212237358093,284.8507995605469,284.95001220703125,297.6780700683594,295.58709716796875,297.4894714355469,297.3352355957031,284.8576965332031,1.0,0.5422965884208679,0.7858573198318481,0.7858573198318481,0.800000011920929,1.0,-1.8295800685882568,0.8230576515197754,1.0065224170684814,0.4021318554878235,0.7721792459487915,0.7721792459487915,0.0,313.23907470703125,325.0,43451.02734375,0.0,1323.33251953125,1.0,280.64080810546875,283.7593688964844,298.408935546875,301.3123474121094,293.1499938964844,293.1499938964844,280.95001220703125,43812.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724915742874146,1.0,0.0,0.0,3.3141632080078125,3.314185619354248,7.328939091166831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.47412109375,0.0,1243.7232666015625,1895.4371337890625,0.0,2222.995849609375,0.8367398381233215,1.0,0.0,3.0,1.0,0.0
17743500,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6051716804504395,0.2334104925394058,0.219582125544548,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6290578842163086,0.2636581361293793,0.2208446860313415,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6453429460525513,0.2865738868713379,0.2079729735851287,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6067533493041992,0.2350552082061767,0.2329069525003433,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.4836947023868561,0.125943899154663,0.6168959736824036,285.0235595703125,284.95001220703125,297.71600341796875,295.6041564941406,297.5023193359375,297.3396911621094,285.0347900390625,1.0,0.5444870591163635,0.7323216795921326,0.7323216795921326,1.0,1.0,-1.844996213912964,0.798157274723053,1.0468389987945557,0.373908132314682,0.8808930516242981,0.8808930516242981,0.0,314.5815734863281,325.0,42800.078125,0.0,1344.6533203125,1.0,280.8886413574219,283.9342041015625,298.3900146484375,301.1020202636719,293.1499938964844,293.1499938964844,280.95001220703125,34933.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487404942512512,1.0,0.0,0.0,3.35171127319336,3.3517322540283203,7.49594676108245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.62353515625,0.0,1218.6126708984375,1895.4371337890625,0.0,2014.5645751953125,0.8418583869934082,1.0,0.0,3.0,1.0,0.0
17743560,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6069399118423462,0.2357301265001297,0.2216552495956421,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6303543448448181,0.2658648788928985,0.2225967645645141,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6463661193847656,0.2884336113929748,0.2092597633600235,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6082686185836792,0.2371231913566589,0.2348417490720749,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.48556649684906,0.1275769025087356,0.6241954565048218,285.0271911621094,284.95001220703125,297.7530822753906,295.6208190917969,297.5221862792969,297.3462829589844,285.0267028808594,1.0,0.5467785000801086,0.7426141500473022,0.7426141500473022,1.0,1.0,-1.862592458724976,0.8073809146881104,1.0552115440368652,0.3793103396892547,0.910655915737152,0.910655915737152,0.0,315.7631225585937,328.0,43221.515625,0.0,1368.1455078125,1.0,280.939208984375,283.9120788574219,298.4698486328125,301.2264709472656,293.1499938964844,293.1499938964844,280.6499938964844,32129.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363552451133728,1.0,0.0,0.0,3.474895477294922,3.474916934967041,8.05706292794639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.755859375,0.0,1319.372802734375,1895.4371337890625,0.0,1908.614990234375,0.8632271885871887,1.0,0.0,3.0,1.0,0.0
17743620,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6097294092178345,0.2394347488880157,0.2252906560897827,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6325533390045166,0.2696789503097534,0.2258593291044235,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6479054689407349,0.2913522720336914,0.2115064412355423,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.61083984375,0.2407249212265014,0.2384651750326156,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.4889187216758728,0.1305681318044662,0.6383572220802307,284.9190368652344,284.95001220703125,297.82440185546875,295.6528625488281,297.557373046875,297.35107421875,284.9271850585937,1.0,0.5514131188392639,0.7631992101669312,0.7631992101669312,1.0,1.0,-1.895624041557312,0.8274524211883545,1.0681716203689575,0.3922738134860992,0.8306832313537598,0.8306832313537598,0.0,318.5658264160156,331.0,44445.3984375,0.0,1414.851806640625,1.0,280.6588134765625,283.7960510253906,298.6537170410156,301.5596923828125,293.1499938964844,293.1499938964844,280.95001220703125,38516.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418552041053772,1.0,0.0,0.0,3.3810651302337646,3.381087064743042,7.627818945366016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.66357421875,0.0,1271.4854736328125,1895.4371337890625,0.0,1955.411865234375,0.8482055068016052,1.0,0.0,3.0,1.0,0.0
17743680,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6097294092178345,0.2394347488880157,0.2252906560897827,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6325533390045166,0.2696789503097534,0.2258593291044235,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6479054689407349,0.2913522720336914,0.2115064412355423,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.61083984375,0.2407249212265014,0.2384651750326156,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.4889187216758728,0.1305681318044662,0.6383572220802307,284.9190368652344,284.95001220703125,297.82440185546875,295.6528625488281,297.557373046875,297.35107421875,284.9271850585937,1.0,0.5514131188392639,0.7631992101669312,0.7631992101669312,1.0,1.0,-1.895624041557312,0.8274524211883545,1.0681716203689575,0.3922738134860992,0.8306832313537598,0.8306832313537598,0.0,318.5658264160156,331.0,44445.3984375,0.0,1414.851806640625,1.0,280.6588134765625,283.7960510253906,298.6537170410156,301.5596923828125,293.1499938964844,293.1499938964844,280.95001220703125,38516.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418552041053772,1.0,0.0,0.0,3.3810651302337646,3.381087064743042,7.627818945366016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.66357421875,0.0,1271.4854736328125,1895.4371337890625,0.0,1955.411865234375,0.8482055068016052,1.0,0.0,3.0,1.0,0.0
17743740,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.612566351890564,0.2437704652547836,0.2290210425853729,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.6348828673362732,0.2740438878536224,0.229248046875,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.6496121883392334,0.2949364185333252,0.2138815522193908,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6134821176528931,0.2448238581418991,0.242222398519516,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.4923089146614074,0.1338609904050827,0.6529409885406494,285.0736389160156,284.95001220703125,297.8915405273437,295.68310546875,297.5938720703125,297.36102294921875,285.0707092285156,1.0,0.5561264753341675,0.7837842106819153,0.7837842106819153,1.0,1.0,-1.929763436317444,0.847466230392456,1.0822972059249878,0.4048430025577545,0.9866955280303956,0.9866955280303956,0.0,321.2852478027344,334.0,44944.984375,0.0,1463.6246337890625,1.0,280.9415283203125,283.9179382324219,298.6705627441406,301.5514221191406,293.1499938964844,293.1499938964844,280.6499938964844,30301.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357342839241028,1.0,0.0,0.0,3.613520383834839,3.6135430335998535,8.712731300875021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.19580078125,0.0,1450.74755859375,1895.4371337890625,0.0,1903.357421875,0.8929507732391357,1.0,0.0,3.0,1.0,0.0
17743800,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.612566351890564,0.2437704652547836,0.2290210425853729,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.6348828673362732,0.2740438878536224,0.229248046875,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.6496121883392334,0.2949364185333252,0.2138815522193908,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6134821176528931,0.2448238581418991,0.242222398519516,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.4923089146614074,0.1338609904050827,0.6529409885406494,285.0736389160156,284.95001220703125,297.8915405273437,295.68310546875,297.5938720703125,297.36102294921875,285.0707092285156,1.0,0.5561264753341675,0.7837842106819153,0.7837842106819153,1.0,1.0,-1.929763436317444,0.847466230392456,1.0822972059249878,0.4048430025577545,0.9866955280303956,0.9866955280303956,0.0,321.2852478027344,334.0,44944.984375,0.0,1463.6246337890625,1.0,280.9415283203125,283.9179382324219,298.6705627441406,301.5514221191406,293.1499938964844,293.1499938964844,280.6499938964844,30301.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357342839241028,1.0,0.0,0.0,3.613520383834839,3.6135430335998535,8.712731300875021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.19580078125,0.0,1450.74755859375,1895.4371337890625,0.0,1903.357421875,0.8929507732391357,1.0,0.0,3.0,1.0,0.0
17743860,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6149494051933289,0.2472093254327774,0.2324886173009872,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.637039065361023,0.2778503596782684,0.2325586825609207,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6510844826698303,0.2977762818336487,0.2161234617233276,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6158556342124939,0.248425617814064,0.2459045946598053,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.4955400228500366,0.1368949562311172,0.667495608329773,284.9032287597656,284.95001220703125,297.9541320800781,295.7113952636719,297.6234436035156,297.3638916015625,284.9087219238281,1.0,0.5609127283096313,0.78291916847229,0.78291916847229,1.0,1.0,-1.963200330734253,0.8633315563201904,1.099868893623352,0.4134929776191711,0.8771400451660156,0.8771400451660156,0.0,324.2646484375,337.0,46385.37890625,0.0,1513.5064697265625,1.0,280.6571655273437,283.733642578125,298.7701110839844,301.8194580078125,293.1499938964844,293.1499938964844,280.95001220703125,37110.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523578405380249,1.0,0.0,0.0,3.599001407623291,3.599025011062622,8.642857096674561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.39013671875,0.0,1485.36181640625,1895.4371337890625,0.0,2045.884033203125,0.8944794535636902,1.0,0.0,3.0,1.0,0.0
17743920,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6149494051933289,0.2472093254327774,0.2324886173009872,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.637039065361023,0.2778503596782684,0.2325586825609207,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6510844826698303,0.2977762818336487,0.2161234617233276,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6158556342124939,0.248425617814064,0.2459045946598053,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.4955400228500366,0.1368949562311172,0.667495608329773,284.9032287597656,284.95001220703125,297.9541320800781,295.7113952636719,297.6234436035156,297.3638916015625,284.9087219238281,1.0,0.5609127283096313,0.78291916847229,0.78291916847229,1.0,1.0,-1.963200330734253,0.8633315563201904,1.099868893623352,0.4134929776191711,0.8771400451660156,0.8771400451660156,0.0,324.2646484375,337.0,46385.37890625,0.0,1513.5064697265625,1.0,280.6571655273437,283.733642578125,298.7701110839844,301.8194580078125,293.1499938964844,293.1499938964844,280.95001220703125,37110.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523578405380249,1.0,0.0,0.0,3.599001407623291,3.599025011062622,8.642857096674561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.39013671875,0.0,1485.36181640625,1895.4371337890625,0.0,2045.884033203125,0.8944794535636902,1.0,0.0,3.0,1.0,0.0
17743980,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.6172980070114136,0.2513354420661926,0.2359713315963745,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.6392640471458435,0.2822157144546509,0.2359139174222946,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.6526647210121155,0.3013221025466919,0.2184314727783203,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.6182222962379456,0.2525296807289123,0.2496314346790313,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.4987852573394775,0.1402156949043274,0.6821291446685791,285.0850524902344,284.95001220703125,298.0116882324219,295.73760986328125,297.65380859375,297.3719482421875,285.08526611328125,1.0,0.5656911730766296,0.7820541858673096,0.7820541858673096,1.0,1.0,-1.9969385862350464,0.8792693018913269,1.1176693439483645,0.4219904541969299,1.0,1.0,0.0,327.1298522949219,340.0,46564.484375,0.0,1564.4715576171875,1.0,280.9428100585937,283.8974914550781,298.7364501953125,301.7310485839844,293.1499938964844,293.1499938964844,280.6499938964844,31943.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478110790252686,1.0,0.0,0.0,3.7664215564727774,3.766445875167847,9.46566444781638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.65625,0.0,1635.26806640625,1895.4371337890625,0.0,2006.544189453125,0.9282886385917664,1.0,0.0,3.0,1.0,0.0
17744040,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.6172980070114136,0.2513354420661926,0.2359713315963745,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.6392640471458435,0.2822157144546509,0.2359139174222946,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.6526647210121155,0.3013221025466919,0.2184314727783203,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.6182222962379456,0.2525296807289123,0.2496314346790313,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.4987852573394775,0.1402156949043274,0.6821291446685791,285.0850524902344,284.95001220703125,298.0116882324219,295.73760986328125,297.65380859375,297.3719482421875,285.08526611328125,1.0,0.5656911730766296,0.7820541858673096,0.7820541858673096,1.0,1.0,-1.9969385862350464,0.8792693018913269,1.1176693439483645,0.4219904541969299,1.0,1.0,0.0,327.1298522949219,340.0,46564.484375,0.0,1564.4715576171875,1.0,280.9428100585937,283.8974914550781,298.7364501953125,301.7310485839844,293.1499938964844,293.1499938964844,280.6499938964844,31943.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478110790252686,1.0,0.0,0.0,3.7664215564727774,3.766445875167847,9.46566444781638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.65625,0.0,1635.26806640625,1895.4371337890625,0.0,2006.544189453125,0.9282886385917664,1.0,0.0,3.0,1.0,0.0
17744100,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6186162233352661,0.2532212436199188,0.2378744035959243,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6405333876609802,0.2843177616596222,0.2377340197563171,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6536279320716858,0.30296391248703,0.2197198718786239,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.619536280632019,0.2545131742954254,0.2516488134860992,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5005554556846619,0.141851857304573,0.6899228096008301,284.9486083984375,284.95001220703125,298.0384521484375,295.7499389648437,297.6675109863281,297.3749694824219,284.9327087402344,1.0,0.568153977394104,0.7816216349601746,0.7816216349601746,1.0,1.0,-2.0151267051696777,0.8878644704818726,1.1272622346878052,0.4266141951084137,0.9628729820251464,0.9628729820251464,0.0,328.4900207519531,340.0,47917.453125,0.0,1591.7696533203125,1.0,280.6942749023437,283.717529296875,298.81402587890625,301.9921264648437,293.1499938964844,293.1499938964844,280.6499938964844,33407.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576888799667358,1.0,0.0,0.0,3.810512065887451,3.810537099838257,9.68857534644485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.47802734375,0.0,1698.9365234375,1895.4371337890625,0.0,2092.332275390625,0.9387706518173218,1.0,0.0,3.0,1.0,0.0
17744160,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6194966435432434,0.2547325491905212,0.2393969893455505,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6414965987205505,0.2861504852771759,0.2393219321966171,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6542258858680725,0.3042837381362915,0.2207541465759277,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6205395460128784,0.2562527954578399,0.253421813249588,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.5020626783370972,0.1433398872613906,0.6970729231834412,284.910888671875,284.95001220703125,298.06378173828125,295.7616882324219,297.6789245605469,297.3749694824219,284.9139709472656,1.0,0.570557713508606,0.7811371684074402,0.7811371684074402,1.0,1.0,-2.0311591625213623,0.8954272270202637,1.135731816291809,0.4306691884994507,0.9267966747283936,0.9267966747283936,0.0,330.10076904296875,343.0,48172.046875,0.0,1617.5155029296875,1.0,280.6563720703125,283.6987609863281,298.8172302246094,301.9789428710937,293.1499938964844,293.1499938964844,280.3500061035156,36224.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631891965866089,1.0,0.0,0.0,3.781679153442383,3.781704425811768,9.542510497340118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.57421875,0.0,1686.401611328125,1895.4371337890625,0.0,2140.603271484375,0.934600591659546,1.0,0.0,3.0,1.0,0.0
17744220,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6208731532096863,0.2576115131378174,0.2420757710933685,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6431535482406616,0.2897116839885711,0.2422596961259842,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6551373600959778,0.306851714849472,0.2226013839244842,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6222605109214783,0.2596375346183777,0.256712943315506,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.5048026442527771,0.146230086684227,0.7105550765991211,284.8758544921875,284.95001220703125,298.11004638671875,295.7834167480469,297.69940185546875,297.37420654296875,284.8858947753906,1.0,0.5752246379852295,0.7801682353019714,0.7801682353019714,1.0,1.0,-2.060889720916748,0.9094598293304444,1.1514297723770142,0.438115507364273,0.837479829788208,0.837479829788208,0.0,333.4362487792969,346.0,49005.77734375,0.0,1667.19287109375,1.0,280.3574523925781,283.6592102050781,298.820068359375,302.04669189453125,293.1499938964844,293.1499938964844,280.6499938964844,41578.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773727297782898,1.0,0.0,0.0,3.540353775024414,3.540377855300904,8.363472829842067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.3193359375,0.0,1455.057373046875,1895.4371337890625,0.0,2234.008056640625,0.886469304561615,1.0,0.0,3.0,1.0,0.0
17744280,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6208731532096863,0.2576115131378174,0.2420757710933685,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6431535482406616,0.2897116839885711,0.2422596961259842,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6551373600959778,0.306851714849472,0.2226013839244842,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6222605109214783,0.2596375346183777,0.256712943315506,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.5048026442527771,0.146230086684227,0.7105550765991211,284.8758544921875,284.95001220703125,298.11004638671875,295.7834167480469,297.69940185546875,297.37420654296875,284.8858947753906,1.0,0.5752246379852295,0.7801682353019714,0.7801682353019714,1.0,1.0,-2.060889720916748,0.9094598293304444,1.1514297723770142,0.438115507364273,0.837479829788208,0.837479829788208,0.0,333.4362487792969,346.0,49005.77734375,0.0,1667.19287109375,1.0,280.3574523925781,283.6592102050781,298.820068359375,302.04669189453125,293.1499938964844,293.1499938964844,280.6499938964844,41578.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773727297782898,1.0,0.0,0.0,3.540353775024414,3.540377855300904,8.363472829842067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.3193359375,0.0,1455.057373046875,1895.4371337890625,0.0,2234.008056640625,0.886469304561615,1.0,0.0,3.0,1.0,0.0
17744340,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6230923533439636,0.2616779208183288,0.2455060929059982,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6455684304237366,0.2942997813224792,0.2457649409770965,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6569742560386658,0.3106857240200043,0.2250861376523971,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.624680757522583,0.2639861404895782,0.2606277167797088,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.5082055330276489,0.1496960371732711,0.7256591320037842,285.0542907714844,284.95001220703125,298.1499938964844,295.8027648925781,297.7224426269531,297.3829040527344,285.0528259277344,1.0,0.5800186395645142,0.7791993021965027,0.7791993021965027,1.0,1.0,-2.0957815647125244,0.9259802103042604,1.1698012351989746,0.4468432962894439,0.9908783435821532,0.9908783435821532,0.0,336.098388671875,349.0,49282.07421875,0.0,1722.2581787109375,1.0,280.64263916015625,283.8107604980469,298.7850341796875,301.9449768066406,293.1499938964844,293.1499938964844,280.3500061035156,31907.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654336094856262,1.0,0.0,0.0,3.7203314304351807,3.720355272293091,9.235417337549734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9921875,0.0,1581.6236572265625,1895.4371337890625,0.0,2160.39794921875,0.918179452419281,1.0,0.0,3.0,1.0,0.0
17744400,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6230923533439636,0.2616779208183288,0.2455060929059982,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6455684304237366,0.2942997813224792,0.2457649409770965,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6569742560386658,0.3106857240200043,0.2250861376523971,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.624680757522583,0.2639861404895782,0.2606277167797088,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.5082055330276489,0.1496960371732711,0.7256591320037842,285.0542907714844,284.95001220703125,298.1499938964844,295.8027648925781,297.7224426269531,297.3829040527344,285.0528259277344,1.0,0.5800186395645142,0.7791993021965027,0.7791993021965027,1.0,1.0,-2.0957815647125244,0.9259802103042604,1.1698012351989746,0.4468432962894439,0.9908783435821532,0.9908783435821532,0.0,336.098388671875,349.0,49282.07421875,0.0,1722.2581787109375,1.0,280.64263916015625,283.8107604980469,298.7850341796875,301.9449768066406,293.1499938964844,293.1499938964844,280.3500061035156,31907.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654336094856262,1.0,0.0,0.0,3.7203314304351807,3.720355272293091,9.235417337549734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9921875,0.0,1581.6236572265625,1895.4371337890625,0.0,2160.39794921875,0.918179452419281,1.0,0.0,3.0,1.0,0.0
17744460,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.624769926071167,0.2644439935684204,0.2485011518001556,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6476621031761169,0.2979966998100281,0.2490985989570617,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6584417819976807,0.3134710192680359,0.2273816168308258,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6267831921577454,0.267531156539917,0.2643826007843017,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5112956762313843,0.1525675058364868,0.7401426434516907,284.90545654296875,284.95001220703125,298.17987060546875,295.81842041015625,297.736083984375,297.3827819824219,284.9104919433594,1.0,0.5848543643951416,0.7780671715736389,0.7780671715736389,1.0,1.0,-2.12875771522522,0.9415267109870912,1.1872310638427734,0.455199122428894,0.8890030980110168,0.8890030980110168,0.0,339.2128601074219,352.0,50660.41796875,0.0,1777.5557861328125,1.0,280.3565673828125,283.6462707519531,298.8630676269531,302.18084716796875,293.1499938964844,293.1499938964844,280.6499938964844,37665.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787737846374512,1.0,0.0,0.0,3.6766085624694815,3.67663311958313,9.019616982186562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.2333984375,0.0,1575.5247802734375,1895.4371337890625,0.0,2279.1376953125,0.912391483783722,1.0,0.0,3.0,1.0,0.0
17744520,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.624769926071167,0.2644439935684204,0.2485011518001556,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6476621031761169,0.2979966998100281,0.2490985989570617,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6584417819976807,0.3134710192680359,0.2273816168308258,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6267831921577454,0.267531156539917,0.2643826007843017,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.5112956762313843,0.1525675058364868,0.7401426434516907,284.90545654296875,284.95001220703125,298.17987060546875,295.81842041015625,297.736083984375,297.3827819824219,284.9104919433594,1.0,0.5848543643951416,0.7780671715736389,0.7780671715736389,1.0,1.0,-2.12875771522522,0.9415267109870912,1.1872310638427734,0.455199122428894,0.8890030980110168,0.8890030980110168,0.0,339.2128601074219,352.0,50660.41796875,0.0,1777.5557861328125,1.0,280.3565673828125,283.6462707519531,298.8630676269531,302.18084716796875,293.1499938964844,293.1499938964844,280.6499938964844,37665.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787737846374512,1.0,0.0,0.0,3.6766085624694815,3.67663311958313,9.019616982186562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.2333984375,0.0,1575.5247802734375,1895.4371337890625,0.0,2279.1376953125,0.912391483783722,1.0,0.0,3.0,1.0,0.0
17744580,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6260119676589966,0.2674846351146698,0.2511140704154968,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6493360996246338,0.3017853200435638,0.2520946264266968,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6595281958580017,0.3165150582790375,0.2294272929430008,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6284503936767578,0.2711178660392761,0.2677408456802368,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.5136647820472717,0.1551963537931442,0.7523095607757568,285.0813903808594,284.95001220703125,298.1967163085937,295.8294677734375,297.74383544921875,297.38238525390625,285.0817565917969,1.0,0.5894243121147156,0.7769350409507751,0.7769350409507751,1.0,1.0,-2.157230854034424,0.9549410939216614,1.2022898197174072,0.4623149037361145,1.0,1.0,0.0,342.5684509277344,355.0,50604.3046875,0.0,1828.6778564453125,1.0,280.6432800292969,283.812255859375,298.8237609863281,302.0740966796875,293.1499938964844,293.1499938964844,280.3500061035156,32795.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735480666160583,1.0,0.0,0.0,3.8160362243652335,3.81606125831604,9.716687827676651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.748046875,0.0,1700.7919921875,1895.4371337890625,0.0,2232.41015625,0.9401430487632751,1.0,0.0,3.0,1.0,0.0
17744640,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6260119676589966,0.2674846351146698,0.2511140704154968,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6493360996246338,0.3017853200435638,0.2520946264266968,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6595281958580017,0.3165150582790375,0.2294272929430008,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6284503936767578,0.2711178660392761,0.2677408456802368,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.5136647820472717,0.1551963537931442,0.7523095607757568,285.0813903808594,284.95001220703125,298.1967163085937,295.8294677734375,297.74383544921875,297.38238525390625,285.0817565917969,1.0,0.5894243121147156,0.7769350409507751,0.7769350409507751,1.0,1.0,-2.157230854034424,0.9549410939216614,1.2022898197174072,0.4623149037361145,1.0,1.0,0.0,342.5684509277344,355.0,50604.3046875,0.0,1828.6778564453125,1.0,280.6432800292969,283.812255859375,298.8237609863281,302.0740966796875,293.1499938964844,293.1499938964844,280.3500061035156,32795.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735480666160583,1.0,0.0,0.0,3.8160362243652335,3.81606125831604,9.716687827676651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.748046875,0.0,1700.7919921875,1895.4371337890625,0.0,2232.41015625,0.9401430487632751,1.0,0.0,3.0,1.0,0.0
17744700,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6266690492630005,0.2686918079853058,0.2524651288986206,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6501968502998352,0.3034452497959137,0.2536153495311737,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6601130366325378,0.3177624344825744,0.2304862886667251,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.6292945742607117,0.2726917564868927,0.2694355845451355,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.5147846937179565,0.1563190817832946,0.7581292986869812,284.9407043457031,284.95001220703125,298.2005310058594,295.8333435058594,297.7445068359375,297.3802185058594,284.9261779785156,1.0,0.591671884059906,0.7763689756393433,0.7763689756393433,1.0,1.0,-2.1713032722473145,0.9615560173988342,1.2097471952438354,0.4658902883529663,0.9616708755493164,0.9616708755493164,0.0,344.2264709472656,355.0,51883.3359375,0.0,1854.2802734375,1.0,280.3933410644531,283.6324157714844,298.8895568847656,302.3227844238281,293.1499938964844,293.1499938964844,280.3500061035156,34105.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824844717979431,1.0,0.0,0.0,3.848875045776367,3.84890079498291,9.884641940516303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2177734375,0.0,1750.943359375,1895.4371337890625,0.0,2312.47509765625,0.9478831887245178,1.0,0.0,3.0,1.0,0.0
17744760,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6268606781959534,0.2694681882858276,0.2533665597438812,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.650668740272522,0.3047555387020111,0.2548284232616424,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6602583527565002,0.3186177015304565,0.2312318533658981,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.629778265953064,0.2739417254924774,0.2707982659339905,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.5154967308044434,0.1571974456310272,0.7628316283226013,284.90496826171875,284.95001220703125,298.2014465332031,295.8362121582031,297.7419738769531,297.3746337890625,284.9076232910156,1.0,0.5937755107879639,0.7757178544998169,0.7757178544998169,1.0,1.0,-2.182283878326416,0.9666730761528016,1.2156109809875488,0.4686592221260071,0.9247142672538756,0.9247142672538756,0.0,346.1654357910156,358.0,51975.47265625,0.0,1876.8133544921875,1.0,280.3561096191406,283.6156921386719,298.8829345703125,302.2900695800781,293.1499938964844,293.1499938964844,280.04998779296875,36864.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870339751243591,1.0,0.0,0.0,3.808480024337769,3.808505535125733,9.678245760369464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.041015625,0.0,1723.482666015625,1895.4371337890625,0.0,2353.51806640625,0.941055178642273,1.0,0.0,3.0,1.0,0.0
17744820,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6268508434295654,0.2708382308483124,0.2547266483306885,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6512351036071777,0.3071374297142029,0.2568799257278442,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6601743698120117,0.3201388716697693,0.2323985397815704,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.630384624004364,0.2762049436569214,0.2731044590473175,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.5163893699645996,0.1586767733097076,0.7704126238822937,284.8753662109375,284.95001220703125,298.1949768066406,295.83892822265625,297.7323608398437,297.3620300292969,284.88330078125,1.0,0.5976264476776123,0.7744156122207642,0.7744156122207642,1.0,1.0,-2.2000954151153564,0.974931001663208,1.2251644134521484,0.4730566740036011,0.8357765674591064,0.8357765674591064,0.0,350.0983581542969,361.0,52410.4140625,0.0,1916.666259765625,1.0,280.057373046875,283.5840148925781,298.8652648925781,302.3135986328125,293.1499938964844,293.1499938964844,280.3500061035156,41870.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953469753265381,1.0,0.0,0.0,3.546647071838379,3.546671152114868,8.393232633352454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.716796875,0.0,1463.87451171875,1895.4371337890625,0.0,2428.96240234375,0.8881617784500122,1.0,0.0,3.0,1.0,0.0
17744880,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6268508434295654,0.2708382308483124,0.2547266483306885,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6512351036071777,0.3071374297142029,0.2568799257278442,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.6601743698120117,0.3201388716697693,0.2323985397815704,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.630384624004364,0.2762049436569214,0.2731044590473175,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.5163893699645996,0.1586767733097076,0.7704126238822937,284.8753662109375,284.95001220703125,298.1949768066406,295.83892822265625,297.7323608398437,297.3620300292969,284.88330078125,1.0,0.5976264476776123,0.7744156122207642,0.7744156122207642,1.0,1.0,-2.2000954151153564,0.974931001663208,1.2251644134521484,0.4730566740036011,0.8357765674591064,0.8357765674591064,0.0,350.0983581542969,361.0,52410.4140625,0.0,1916.666259765625,1.0,280.057373046875,283.5840148925781,298.8652648925781,302.3135986328125,293.1499938964844,293.1499938964844,280.3500061035156,41870.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953469753265381,1.0,0.0,0.0,3.546647071838379,3.546671152114868,8.393232633352454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.716796875,0.0,1463.87451171875,1895.4371337890625,0.0,2428.96240234375,0.8881617784500122,1.0,0.0,3.0,1.0,0.0
17744940,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6277318000793457,0.2734186053276062,0.2568668723106384,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6525174975395203,0.3104233145713806,0.259402185678482,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6609586477279663,0.32277512550354,0.2341102808713913,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6316254138946533,0.2792768180370331,0.2758933901786804,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.517769455909729,0.1605520397424698,0.7787496447563171,285.0292358398437,284.95001220703125,298.1781921386719,295.8379211425781,297.723388671875,297.35870361328125,285.0270080566406,1.0,0.6013941764831543,0.7731133699417114,0.7731133699417114,1.0,1.0,-2.221644639968872,0.985005497932434,1.236639142036438,0.4782966673374176,0.9644832611083984,0.9644832611083984,0.0,353.1946716308594,364.0,52302.83984375,0.0,1959.2396240234373,1.0,280.34259033203125,283.7235412597656,298.8150634765625,302.17401123046875,293.1499938964844,293.1499938964844,280.04998779296875,32694.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862721085548401,1.0,0.0,0.0,3.6998815536499023,3.699905395507813,9.134166703006484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.974609375,0.0,1564.3077392578125,1895.4371337890625,0.0,2346.63232421875,0.9140028953552246,1.0,0.0,3.0,1.0,0.0
