time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6277318000793457,0.2734186053276062,0.2568668723106384,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6525174975395203,0.3104233145713806,0.259402185678482,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6609586477279663,0.32277512550354,0.2341102808713913,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.6316254138946533,0.2792768180370331,0.2758933901786804,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.517769455909729,0.1605520397424698,0.7787496447563171,285.0292358398437,284.95001220703125,298.1781921386719,295.8379211425781,297.723388671875,297.35870361328125,285.0270080566406,1.0,0.6013941764831543,0.7731133699417114,0.7731133699417114,1.0,1.0,-2.221644639968872,0.985005497932434,1.236639142036438,0.4782966673374176,0.9644832611083984,0.9644832611083984,0.0,353.1946716308594,364.0,52302.83984375,0.0,1959.2396240234373,1.0,280.34259033203125,283.7235412597656,298.8150634765625,302.17401123046875,293.1499938964844,293.1499938964844,280.04998779296875,32694.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862721085548401,1.0,0.0,0.0,3.6998815536499023,3.699905395507813,9.134166703006484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.974609375,0.0,1564.3077392578125,1895.4371337890625,0.0,2346.63232421875,0.9140028953552246,1.0,0.0,3.0,1.0,0.0
17745060,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6282686591148376,0.2749789953231811,0.2586726546287536,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6535660624504089,0.3130006194114685,0.2617636024951935,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.661456823348999,0.3245415985584259,0.2356283813714981,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.632649838924408,0.28170245885849,0.278510570526123,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.5188994407653809,0.1620015501976013,0.7864705920219421,284.9007568359375,284.95001220703125,298.15203857421875,295.8334045410156,297.70684814453125,297.3494567871094,284.90606689453125,1.0,0.60508131980896,0.7719295024871826,0.7719295024871826,1.0,1.0,-2.2413973808288574,0.9942273497581482,1.247170090675354,0.4831461310386657,0.8619672060012817,0.8619672060012817,0.0,356.52215576171875,367.0,53165.078125,0.0,2000.6341552734373,1.0,280.0571594238281,283.590087890625,298.8647155761719,302.3497314453125,293.1499938964844,293.1499938964844,280.3500061035156,38949.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968607544898987,1.0,0.0,0.0,3.592548131942749,3.5925722122192383,8.611890507381759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.3623046875,0.0,1491.9063720703125,1895.4371337890625,0.0,2442.7587890625,0.8950399160385132,1.0,0.0,3.0,1.0,0.0
17745120,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6282686591148376,0.2749789953231811,0.2586726546287536,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6535660624504089,0.3130006194114685,0.2617636024951935,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.661456823348999,0.3245415985584259,0.2356283813714981,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.632649838924408,0.28170245885849,0.278510570526123,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.5188994407653809,0.1620015501976013,0.7864705920219421,284.9007568359375,284.95001220703125,298.15203857421875,295.8334045410156,297.70684814453125,297.3494567871094,284.90606689453125,1.0,0.60508131980896,0.7719295024871826,0.7719295024871826,1.0,1.0,-2.2413973808288574,0.9942273497581482,1.247170090675354,0.4831461310386657,0.8619672060012817,0.8619672060012817,0.0,356.52215576171875,367.0,53165.078125,0.0,2000.6341552734373,1.0,280.0571594238281,283.590087890625,298.8647155761719,302.3497314453125,293.1499938964844,293.1499938964844,280.3500061035156,38949.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968607544898987,1.0,0.0,0.0,3.592548131942749,3.5925722122192383,8.611890507381759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.3623046875,0.0,1491.9063720703125,1895.4371337890625,0.0,2442.7587890625,0.8950399160385132,1.0,0.0,3.0,1.0,0.0
17745180,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6289165019989014,0.2772187292575836,0.2605371475219726,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.6547008156776428,0.3160695433616638,0.264141172170639,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6620855927467346,0.3269427120685577,0.2371995449066162,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6337361335754395,0.2845538854598999,0.2811265289783478,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.5200250744819641,0.1636640429496765,0.7939146161079407,285.0429992675781,284.95001220703125,298.11737060546875,295.82568359375,297.6896057128906,297.3456726074219,285.04022216796875,1.0,0.6086463332176208,0.7707456350326538,0.7707456350326538,1.0,1.0,-2.260963201522827,1.0033864974975586,1.257576823234558,0.4878239035606384,0.9951717853546144,0.9951717853546144,0.0,359.61590576171875,370.0,53018.6640625,0.0,2041.3841552734373,1.0,280.3429870605469,283.722900390625,298.81317138671875,302.2192687988281,293.1499938964844,293.1499938964844,280.04998779296875,32120.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903578877449036,1.0,0.0,0.0,3.752488374710083,3.752512693405152,9.39576182190649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0400390625,0.0,1620.3656005859375,1895.4371337890625,0.0,2383.616455078125,0.9254627823829652,1.0,0.0,3.0,1.0,0.0
17745240,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.6289165019989014,0.2772187292575836,0.2605371475219726,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.6547008156776428,0.3160695433616638,0.264141172170639,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6620855927467346,0.3269427120685577,0.2371995449066162,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6337361335754395,0.2845538854598999,0.2811265289783478,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.5200250744819641,0.1636640429496765,0.7939146161079407,285.0429992675781,284.95001220703125,298.11737060546875,295.82568359375,297.6896057128906,297.3456726074219,285.04022216796875,1.0,0.6086463332176208,0.7707456350326538,0.7707456350326538,1.0,1.0,-2.260963201522827,1.0033864974975586,1.257576823234558,0.4878239035606384,0.9951717853546144,0.9951717853546144,0.0,359.61590576171875,370.0,53018.6640625,0.0,2041.3841552734373,1.0,280.3429870605469,283.722900390625,298.81317138671875,302.2192687988281,293.1499938964844,293.1499938964844,280.04998779296875,32120.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903578877449036,1.0,0.0,0.0,3.752488374710083,3.752512693405152,9.39576182190649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.0400390625,0.0,1620.3656005859375,1895.4371337890625,0.0,2383.616455078125,0.9254627823829652,1.0,0.0,3.0,1.0,0.0
17745300,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.629269003868103,0.2779755294322967,0.2615001201629638,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6553026437759399,0.3173465728759765,0.2653644680976867,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.662441074848175,0.3278349936008453,0.2380203157663345,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6343078017234802,0.2857468128204345,0.2824689745903015,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.5206231474876404,0.1643591374158859,0.7977532148361206,284.8902587890625,284.95001220703125,298.0971069335937,295.8206787109375,297.6785583496094,297.34185791015625,284.8791198730469,1.0,0.6104392409324646,0.7701537013053894,0.7701537013053894,1.0,1.0,-2.271061420440674,1.008103370666504,1.2629579305648804,0.4902964532375335,0.902019202709198,0.902019202709198,0.0,361.1543273925781,370.0,54077.890625,0.0,2062.382080078125,1.0,280.0949401855469,283.54449462890625,298.86944580078125,302.4514465332031,293.1499938964844,293.1499938964844,280.04998779296875,35523.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985566258430481,1.0,0.0,0.0,3.760197639465332,3.7602226734161377,9.434407957087388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.037109375,0.0,1655.589599609375,1895.4371337890625,0.0,2458.235595703125,0.9277024865150452,1.0,0.0,3.0,1.0,0.0
17745360,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6291975975036621,0.2784207761287689,0.262041836977005,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6555436253547668,0.3183669745922088,0.2663003504276275,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6623920798301697,0.3284414112567901,0.2385488152503967,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6345534920692444,0.2867035269737243,0.283505380153656,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.5208768248558044,0.1648882776498794,0.8006865382194519,284.8886108398437,284.95001220703125,298.0750732421875,295.8149719238281,297.6652526855469,297.3354187011719,284.8935241699219,1.0,0.6121166348457336,0.769497811794281,0.769497811794281,1.0,1.0,-2.278440475463867,1.0115057229995728,1.266934871673584,0.4920427501201629,0.8770151138305664,0.8770151138305664,0.0,362.96978759765625,373.0,53931.21484375,0.0,2080.4931640625,1.0,280.0566711425781,283.5637512207031,298.8518371582031,302.38946533203125,293.1499938964844,293.1499938964844,280.3500061035156,38652.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019694685935974,1.0,0.0,0.0,3.670684337615967,3.6707088947296143,8.990572837319633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.6640625,0.0,1576.2623291015625,1895.4371337890625,0.0,2489.4453125,0.9117485880851746,1.0,0.0,3.0,1.0,0.0
17745420,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6296043395996094,0.2803754806518554,0.263616532087326,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6564667224884033,0.3211880922317505,0.2684612870216369,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.662830650806427,0.3306258916854858,0.2399467825889587,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6354368925094604,0.2893238365650177,0.2858790755271911,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.5217264294624329,0.166350245475769,0.8071644902229309,285.041015625,284.95001220703125,298.026123046875,295.8015441894531,297.6413879394531,297.3313293457031,285.0389709472656,1.0,0.615454375743866,0.7681860327720642,0.7681860327720642,1.0,1.0,-2.295692682266236,1.0195281505584717,1.276164412498474,0.4960567653179168,1.0,1.0,0.0,366.0711669921875,376.0,53631.87890625,0.0,2118.720703125,1.0,280.34344482421875,283.71148681640625,298.7896423339844,302.2379455566406,293.1499938964844,293.1499938964844,280.04998779296875,32639.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795536458492279,1.0,0.0,0.0,3.808089256286621,3.8081142902374254,9.676260788182844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.095703125,0.0,1690.0341796875,1895.4371337890625,0.0,2430.688232421875,0.9382911920547484,1.0,0.0,3.0,1.0,0.0
17745480,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6296043395996094,0.2803754806518554,0.263616532087326,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6564667224884033,0.3211880922317505,0.2684612870216369,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.662830650806427,0.3306258916854858,0.2399467825889587,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.6354368925094604,0.2893238365650177,0.2858790755271911,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.5217264294624329,0.166350245475769,0.8071644902229309,285.041015625,284.95001220703125,298.026123046875,295.8015441894531,297.6413879394531,297.3313293457031,285.0389709472656,1.0,0.615454375743866,0.7681860327720642,0.7681860327720642,1.0,1.0,-2.295692682266236,1.0195281505584717,1.276164412498474,0.4960567653179168,1.0,1.0,0.0,366.0711669921875,376.0,53631.87890625,0.0,2118.720703125,1.0,280.34344482421875,283.71148681640625,298.7896423339844,302.2379455566406,293.1499938964844,293.1499938964844,280.04998779296875,32639.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795536458492279,1.0,0.0,0.0,3.808089256286621,3.8081142902374254,9.676260788182844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.095703125,0.0,1690.0341796875,1895.4371337890625,0.0,2430.688232421875,0.9382911920547484,1.0,0.0,3.0,1.0,0.0
17745540,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6297314167022705,0.2813381254673004,0.2649132907390594,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.657168447971344,0.3232859671115875,0.270457923412323,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6630356311798096,0.3319750428199768,0.2411874383687973,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6361266374588013,0.2912999391555786,0.2880878150463104,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.5223827362060547,0.1674122214317321,0.8131930828094482,284.8855285644531,284.95001220703125,297.97137451171875,295.78564453125,297.6114501953125,297.3211364746094,284.8891906738281,1.0,0.6187261343002319,0.7668742537498474,0.7668742537498474,1.0,1.0,-2.3114633560180664,1.0268105268478394,1.284652829170227,0.4997924268245697,0.888763964176178,0.888763964176178,0.0,369.383544921875,379.0,54546.45703125,0.0,2155.90087890625,1.0,280.05718994140625,283.5489807128906,298.8204650878906,302.39764404296875,293.1499938964844,293.1499938964844,280.3500061035156,38563.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067633509635925,1.0,0.0,0.0,3.73049521446228,3.730520486831665,9.285948294746048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.00927734375,0.0,1644.185791015625,1895.4371337890625,0.0,2533.41943359375,0.9248586297035216,1.0,0.0,3.0,1.0,0.0
17745600,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6297314167022705,0.2813381254673004,0.2649132907390594,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.657168447971344,0.3232859671115875,0.270457923412323,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6630356311798096,0.3319750428199768,0.2411874383687973,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6361266374588013,0.2912999391555786,0.2880878150463104,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.5223827362060547,0.1674122214317321,0.8131930828094482,284.8855285644531,284.95001220703125,297.97137451171875,295.78564453125,297.6114501953125,297.3211364746094,284.8891906738281,1.0,0.6187261343002319,0.7668742537498474,0.7668742537498474,1.0,1.0,-2.3114633560180664,1.0268105268478394,1.284652829170227,0.4997924268245697,0.888763964176178,0.888763964176178,0.0,369.383544921875,379.0,54546.45703125,0.0,2155.90087890625,1.0,280.05718994140625,283.5489807128906,298.8204650878906,302.39764404296875,293.1499938964844,293.1499938964844,280.3500061035156,38563.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067633509635925,1.0,0.0,0.0,3.73049521446228,3.730520486831665,9.285948294746048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.00927734375,0.0,1644.185791015625,1895.4371337890625,0.0,2533.41943359375,0.9248586297035216,1.0,0.0,3.0,1.0,0.0
17745660,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6299492120742798,0.2829942405223846,0.2662321031093597,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6579604148864746,0.3259247243404388,0.2724670469760895,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6634008288383484,0.3340647220611572,0.2425063997507095,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.6369127035140991,0.2938013672828674,0.2903326153755188,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.5230588912963867,0.1687341183423996,0.819006621837616,285.04296875,284.95001220703125,297.9117126464844,295.767578125,297.5829772949219,297.3174133300781,285.0420227050781,1.0,0.6218806505203247,0.765548050403595,0.765548050403595,1.0,1.0,-2.32714581489563,1.0340718030929563,1.2930738925933838,0.5033711791038513,1.0,1.0,0.0,372.4440612792969,382.0,54103.69140625,0.0,2192.331298828125,1.0,280.343505859375,283.7076721191406,298.7544250488281,302.2344665527344,293.1499938964844,293.1499938964844,280.04998779296875,33287.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001253008842468,1.0,0.0,0.0,3.8443171977996826,3.844342708587648,9.861244052444815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.80859375,0.0,1738.916259765625,1895.4371337890625,0.0,2472.57080078125,0.9468887448310852,1.0,0.0,3.0,1.0,0.0
17745720,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.6299492120742798,0.2829942405223846,0.2662321031093597,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6579604148864746,0.3259247243404388,0.2724670469760895,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6634008288383484,0.3340647220611572,0.2425063997507095,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.6369127035140991,0.2938013672828674,0.2903326153755188,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.5230588912963867,0.1687341183423996,0.819006621837616,285.04296875,284.95001220703125,297.9117126464844,295.767578125,297.5829772949219,297.3174133300781,285.0420227050781,1.0,0.6218806505203247,0.765548050403595,0.765548050403595,1.0,1.0,-2.32714581489563,1.0340718030929563,1.2930738925933838,0.5033711791038513,1.0,1.0,0.0,372.4440612792969,382.0,54103.69140625,0.0,2192.331298828125,1.0,280.343505859375,283.7076721191406,298.7544250488281,302.2344665527344,293.1499938964844,293.1499938964844,280.04998779296875,33287.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001253008842468,1.0,0.0,0.0,3.8443171977996826,3.844342708587648,9.861244052444815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.80859375,0.0,1738.916259765625,1895.4371337890625,0.0,2472.57080078125,0.9468887448310852,1.0,0.0,3.0,1.0,0.0
17745780,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6298868656158447,0.2836636006832123,0.2672622203826904,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6585534811019897,0.3278575539588928,0.2743321359157562,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6635780930519104,0.3353584408760071,0.2437100708484649,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.637545108795166,0.2956929504871368,0.292462021112442,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.5235790610313416,0.1696773320436477,0.8244965672492981,284.885498046875,284.95001220703125,297.8480834960937,295.74755859375,297.5492858886719,297.3077392578125,284.8888244628906,1.0,0.6249927878379822,0.7642219066619873,0.7642219066619873,1.0,1.0,-2.341624021530152,1.040723443031311,1.3009005784988403,0.506751298904419,0.8972539305686951,0.8972539305686951,0.0,375.7135620117188,385.0,55028.171875,0.0,2228.04541015625,1.0,280.0567932128906,283.5414428710937,298.78106689453125,302.3891906738281,293.1499938964844,293.1499938964844,280.3500061035156,38514.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109885454177856,1.0,0.0,0.0,3.770851373672485,3.770876884460449,9.487943657404684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.19921875,0.0,1691.2579345703125,1895.4371337890625,0.0,2572.2998046875,0.9338738918304444,1.0,0.0,3.0,1.0,0.0
17745840,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6298868656158447,0.2836636006832123,0.2672622203826904,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6585534811019897,0.3278575539588928,0.2743321359157562,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6635780930519104,0.3353584408760071,0.2437100708484649,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.637545108795166,0.2956929504871368,0.292462021112442,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.5235790610313416,0.1696773320436477,0.8244965672492981,284.885498046875,284.95001220703125,297.8480834960937,295.74755859375,297.5492858886719,297.3077392578125,284.8888244628906,1.0,0.6249927878379822,0.7642219066619873,0.7642219066619873,1.0,1.0,-2.341624021530152,1.040723443031311,1.3009005784988403,0.506751298904419,0.8972539305686951,0.8972539305686951,0.0,375.7135620117188,385.0,55028.171875,0.0,2228.04541015625,1.0,280.0567932128906,283.5414428710937,298.78106689453125,302.3891906738281,293.1499938964844,293.1499938964844,280.3500061035156,38514.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109885454177856,1.0,0.0,0.0,3.770851373672485,3.770876884460449,9.487943657404684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.19921875,0.0,1691.2579345703125,1895.4371337890625,0.0,2572.2998046875,0.9338738918304444,1.0,0.0,3.0,1.0,0.0
17745900,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6297258138656616,0.2842565774917602,0.2676257789134979,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6587293744087219,0.3289946913719177,0.2751452326774597,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6635438203811646,0.3362333476543426,0.2442047595977783,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.6377525329589844,0.2967927157878876,0.2933999001979828,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.5236968994140625,0.1702148765325546,0.8267612457275391,285.0331115722656,284.95001220703125,297.8150634765625,295.7369079589844,297.532958984375,297.3047180175781,285.0415344238281,1.0,0.6264592409133911,0.7635588049888611,0.7635588049888611,1.0,1.0,-2.3476479053497314,1.0434799194335938,1.3041679859161377,0.5080601572990417,0.9967243671417236,0.9967243671417236,0.0,377.3778381347656,385.0,54324.0,0.0,2244.223388671875,1.0,280.3049621582031,283.7049865722656,298.7123413085937,302.1664733886719,293.1499938964844,293.1499938964844,280.3500061035156,34310.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053724765777588,1.0,0.0,0.0,3.807831287384033,3.807856559753418,9.674948842075537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.603515625,0.0,1702.7652587890625,1895.4371337890625,0.0,2520.6455078125,0.941442608833313,1.0,0.0,3.0,1.0,0.0
17745960,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.6299459934234619,0.2851076126098633,0.2683631479740143,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6592308282852173,0.330342561006546,0.2762096524238586,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6638854742050171,0.3373622596263885,0.2449681907892227,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.638253927230835,0.2980879545211792,0.2946069538593292,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.5241128206253052,0.1708815991878509,0.8297662138938904,285.0481262207031,284.95001220703125,297.7813720703125,295.7258605957031,297.51776123046875,297.3043212890625,285.0478210449219,1.0,0.6279981136322021,0.76286381483078,0.76286381483078,1.0,1.0,-2.3560125827789307,1.0473482608795166,1.3086642026901243,0.5099725723266602,1.0,1.0,0.0,378.7488403320313,388.0,54477.70703125,0.0,2263.017822265625,1.0,280.343505859375,283.70855712890625,298.7115478515625,302.21612548828125,293.1499938964844,293.1499938964844,280.04998779296875,33720.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041853904724121,1.0,0.0,0.0,3.869159698486328,3.869185447692871,9.989105365093565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.7353515625,0.0,1772.8614501953125,1895.4371337890625,0.0,2509.752685546875,0.9528622031211852,1.0,0.0,3.0,1.0,0.0
17746020,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6298048496246338,0.2856510281562805,0.2692723870277405,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6597430109977722,0.3321495950222015,0.2779745459556579,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.664021372795105,0.3385727405548095,0.2461198419332504,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6388179063796997,0.299869954586029,0.2966387271881103,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.524517297744751,0.1717201471328735,0.8347886204719543,284.88720703125,284.95001220703125,297.7124938964844,295.70281982421875,297.4820556640625,297.2953186035156,284.89019775390625,1.0,0.6309802532196045,0.7614738941192627,0.7614738941192627,1.0,1.0,-2.3694629669189453,1.0534812211990356,1.3159818649291992,0.5130636096000671,0.9048970937728882,0.9048970937728882,0.0,381.9833068847656,391.0,55415.94921875,0.0,2297.589111328125,1.0,280.0566101074219,283.53741455078125,298.7353210449219,302.3680419921875,293.1499938964844,293.1499938964844,279.75,38402.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147722482681274,1.0,0.0,0.0,3.8018317222595215,3.801857709884644,9.644485317039653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4794921875,0.0,1727.46337890625,1895.4371337890625,0.0,2607.20849609375,0.9407063722610474,1.0,0.0,3.0,1.0,0.0
17746080,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6298048496246338,0.2856510281562805,0.2692723870277405,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6597430109977722,0.3321495950222015,0.2779745459556579,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.664021372795105,0.3385727405548095,0.2461198419332504,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6388179063796997,0.299869954586029,0.2966387271881103,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.524517297744751,0.1717201471328735,0.8347886204719543,284.88720703125,284.95001220703125,297.7124938964844,295.70281982421875,297.4820556640625,297.2953186035156,284.89019775390625,1.0,0.6309802532196045,0.7614738941192627,0.7614738941192627,1.0,1.0,-2.3694629669189453,1.0534812211990356,1.3159818649291992,0.5130636096000671,0.9048970937728882,0.9048970937728882,0.0,381.9833068847656,391.0,55415.94921875,0.0,2297.589111328125,1.0,280.0566101074219,283.53741455078125,298.7353210449219,302.3680419921875,293.1499938964844,293.1499938964844,279.75,38402.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147722482681274,1.0,0.0,0.0,3.8018317222595215,3.801857709884644,9.644485317039653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4794921875,0.0,1727.46337890625,1895.4371337890625,0.0,2607.20849609375,0.9407063722610474,1.0,0.0,3.0,1.0,0.0
17746140,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6290997266769409,0.2859222292900085,0.2695717513561249,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6597209572792053,0.3336445689201355,0.2792551517486572,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.663573682308197,0.3394575119018554,0.2467962950468063,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6388894319534302,0.3013502359390259,0.2981391549110412,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.5243416428565979,0.1722993701696396,0.8380118012428284,284.8817749023437,284.95001220703125,297.6423034667969,295.6787109375,297.4447021484375,297.2843322753906,284.88677978515625,1.0,0.6336548924446106,0.7600839734077454,0.7600839734077454,1.0,1.0,-2.378119707107544,1.0573240518569946,1.3207955360412598,0.5148530006408691,0.8286367654800415,0.8286367654800415,0.0,385.505859375,394.0,55480.375,0.0,2325.838134765625,1.0,279.7576904296875,283.52862548828125,298.6930236816406,302.340087890625,293.1499938964844,293.1499938964844,280.04998779296875,41997.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204860687255859,1.0,0.0,0.0,3.513746500015259,3.513770341873169,8.238234272539557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.9287109375,0.0,1429.9998779296875,1895.4371337890625,0.0,2660.0732421875,0.8812129497528076,1.0,0.0,3.0,1.0,0.0
17746200,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6290997266769409,0.2859222292900085,0.2695717513561249,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6597209572792053,0.3336445689201355,0.2792551517486572,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.663573682308197,0.3394575119018554,0.2467962950468063,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6388894319534302,0.3013502359390259,0.2981391549110412,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.5243416428565979,0.1722993701696396,0.8380118012428284,284.8817749023437,284.95001220703125,297.6423034667969,295.6787109375,297.4447021484375,297.2843322753906,284.88677978515625,1.0,0.6336548924446106,0.7600839734077454,0.7600839734077454,1.0,1.0,-2.378119707107544,1.0573240518569946,1.3207955360412598,0.5148530006408691,0.8286367654800415,0.8286367654800415,0.0,385.505859375,394.0,55480.375,0.0,2325.838134765625,1.0,279.7576904296875,283.52862548828125,298.6930236816406,302.340087890625,293.1499938964844,293.1499938964844,280.04998779296875,41997.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204860687255859,1.0,0.0,0.0,3.513746500015259,3.513770341873169,8.238234272539557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.9287109375,0.0,1429.9998779296875,1895.4371337890625,0.0,2660.0732421875,0.8812129497528076,1.0,0.0,3.0,1.0,0.0
17746260,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6293261051177979,0.2874197959899902,0.2707678973674774,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6604828834533691,0.3360907137393951,0.2811169624328613,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6640267968177795,0.3414826393127441,0.2480952143669128,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6396611332893372,0.3036940693855285,0.3002510964870453,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5248514413833618,0.1734082698822021,0.8428128361701965,285.010498046875,284.95001220703125,297.5717468261719,295.65380859375,297.4129333496094,297.2837219238281,285.008544921875,1.0,0.63643878698349,0.7586685419082642,0.7586685419082642,1.0,1.0,-2.3920469284057617,1.063693642616272,1.3283532857894895,0.5179352164268494,0.9356709122657776,0.9356709122657776,0.0,388.2261352539063,397.0,55116.2578125,0.0,2359.6279296875,1.0,280.04180908203125,283.6558532714844,298.6274719238281,302.1687927246094,293.1499938964844,293.1499938964844,279.75,33350.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109719753265381,1.0,0.0,0.0,3.646523952484131,3.646547317504883,8.872610806065495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7177734375,0.0,1509.5010986328125,1895.4371337890625,0.0,2572.147216796875,0.902436137199402,1.0,0.0,3.0,1.0,0.0
17746320,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6293261051177979,0.2874197959899902,0.2707678973674774,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6604828834533691,0.3360907137393951,0.2811169624328613,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6640267968177795,0.3414826393127441,0.2480952143669128,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6396611332893372,0.3036940693855285,0.3002510964870453,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5248514413833618,0.1734082698822021,0.8428128361701965,285.010498046875,284.95001220703125,297.5717468261719,295.65380859375,297.4129333496094,297.2837219238281,285.008544921875,1.0,0.63643878698349,0.7586685419082642,0.7586685419082642,1.0,1.0,-2.3920469284057617,1.063693642616272,1.3283532857894895,0.5179352164268494,0.9356709122657776,0.9356709122657776,0.0,388.2261352539063,397.0,55116.2578125,0.0,2359.6279296875,1.0,280.04180908203125,283.6558532714844,298.6274719238281,302.1687927246094,293.1499938964844,293.1499938964844,279.75,33350.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109719753265381,1.0,0.0,0.0,3.646523952484131,3.646547317504883,8.872610806065495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.7177734375,0.0,1509.5010986328125,1895.4371337890625,0.0,2572.147216796875,0.902436137199402,1.0,0.0,3.0,1.0,0.0
17746380,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6291617155075073,0.2879477739334106,0.2715991735458374,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6609295606613159,0.3378157615661621,0.2827721238136291,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6641243100166321,0.3426451385021209,0.2491705268621444,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6401509642601013,0.3053812384605407,0.3021469712257385,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.5251285433769226,0.1741454452276229,0.8472257852554321,284.90771484375,284.95001220703125,297.5017395019531,295.62847900390625,297.37774658203125,297.2766418457031,284.91162109375,1.0,0.6392322778701782,0.757253110408783,0.757253110408783,1.0,1.0,-2.4042611122131348,1.069206714630127,1.3350545167922974,0.5206966996192932,0.844788670539856,0.844788670539856,0.0,391.3581848144531,400.0,55667.2890625,0.0,2392.546875,1.0,279.7577819824219,283.5494079589844,298.6516418457031,302.2990417480469,293.1499938964844,293.1499938964844,280.04998779296875,39278.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197660446166992,1.0,0.0,0.0,3.5068938732147217,3.5069172382354736,8.206133088606293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.78125,0.0,1403.278564453125,1895.4371337890625,0.0,2653.402099609375,0.8766089081764221,1.0,0.0,3.0,1.0,0.0
17746440,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6291617155075073,0.2879477739334106,0.2715991735458374,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6609295606613159,0.3378157615661621,0.2827721238136291,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6641243100166321,0.3426451385021209,0.2491705268621444,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6401509642601013,0.3053812384605407,0.3021469712257385,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.5251285433769226,0.1741454452276229,0.8472257852554321,284.90771484375,284.95001220703125,297.5017395019531,295.62847900390625,297.37774658203125,297.2766418457031,284.91162109375,1.0,0.6392322778701782,0.757253110408783,0.757253110408783,1.0,1.0,-2.4042611122131348,1.069206714630127,1.3350545167922974,0.5206966996192932,0.844788670539856,0.844788670539856,0.0,391.3581848144531,400.0,55667.2890625,0.0,2392.546875,1.0,279.7577819824219,283.5494079589844,298.6516418457031,302.2990417480469,293.1499938964844,293.1499938964844,280.04998779296875,39278.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197660446166992,1.0,0.0,0.0,3.5068938732147217,3.5069172382354736,8.206133088606293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.78125,0.0,1403.278564453125,1895.4371337890625,0.0,2653.402099609375,0.8766089081764221,1.0,0.0,3.0,1.0,0.0
17746500,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6290408372879028,0.288516640663147,0.2719641327857971,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6611059308052063,0.3388901352882385,0.2835462689399719,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.66412353515625,0.3434855341911316,0.249657928943634,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.640349805355072,0.3064126074314117,0.3030327260494232,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.5252018570899963,0.1746116876602172,0.84918212890625,285.0320739746094,284.95001220703125,297.4671936035156,295.6157531738281,297.36163330078125,297.2752990722656,285.0374450683594,1.0,0.6405811309814453,0.75654536485672,0.75654536485672,1.0,1.0,-2.409790277481079,1.0716969966888428,1.3380932807922363,0.5218685269355774,0.9330779910087584,0.9330779910087584,0.0,392.9167175292969,400.0,55121.390625,0.0,2408.11572265625,1.0,279.9989318847656,283.68316650390625,298.5868530273437,302.0885314941406,293.1499938964844,293.1499938964844,280.04998779296875,33789.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140301704406738,1.0,0.0,0.0,3.569046258926392,3.5690691471099854,8.499583259435894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.2890625,0.0,1428.7830810546875,1895.4371337890625,0.0,2600.355224609375,0.8877142071723938,1.0,0.0,3.0,1.0,0.0
17746560,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6292053461074829,0.289217859506607,0.2726187407970428,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.6615285873413086,0.340079516172409,0.2845194339752197,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.664402186870575,0.3444599509239197,0.250352531671524,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6407703757286072,0.3075501322746277,0.3041304349899292,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5255054831504822,0.1751551181077957,0.8517442941665649,285.02056884765625,284.95001220703125,297.4331359863281,295.60302734375,297.3465270996094,297.2754821777344,285.0177001953125,1.0,0.6419987678527832,0.7557942271232605,0.7557942271232605,1.0,1.0,-2.417181968688965,1.0750633478164673,1.342118740081787,0.5235282778739929,0.952646791934967,0.952646791934967,0.0,394.2633666992188,403.0,55378.75390625,0.0,2425.976318359375,1.0,280.0422668457031,283.6610717773437,298.58746337890625,302.1454162597656,293.1499938964844,293.1499938964844,279.75,32517.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128700852394104,1.0,0.0,0.0,3.6604299545288086,3.66045355796814,8.940411930780101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.0263671875,0.0,1518.674560546875,1895.4371337890625,0.0,2589.648193359375,0.9049493074417114,1.0,0.0,3.0,1.0,0.0
17746620,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6288596391677856,0.2895247042179107,0.2732598483562469,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6617861390113831,0.3415871262550354,0.2860136330127716,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6643014550209045,0.3453846871852875,0.2512728273868561,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6410800814628601,0.3090253472328186,0.3058421909809112,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.5255885124206543,0.1757469028234481,0.8555871844291687,284.9010925292969,284.95001220703125,297.36688232421875,295.5777893066406,297.3124694824219,297.2674865722656,284.90447998046875,1.0,0.6447026133537292,0.754291832447052,0.754291832447052,1.0,1.0,-2.4278488159179688,1.0797932147979736,1.3480556011199951,0.5258851051330566,0.8506974577903748,0.8506974577903748,0.0,397.541015625,406.0,55978.1328125,0.0,2457.4033203125,1.0,279.7580871582031,283.5380554199219,298.6059875488281,302.27459716796875,293.1499938964844,293.1499938964844,280.04998779296875,38977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227294087409973,1.0,0.0,0.0,3.537252187728882,3.537275552749634,8.348824849235825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.509765625,0.0,1432.9046630859375,1895.4371337890625,0.0,2680.8740234375,0.8829665184020996,1.0,0.0,3.0,1.0,0.0
17746680,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6288596391677856,0.2895247042179107,0.2732598483562469,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6617861390113831,0.3415871262550354,0.2860136330127716,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6643014550209045,0.3453846871852875,0.2512728273868561,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6410800814628601,0.3090253472328186,0.3058421909809112,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.5255885124206543,0.1757469028234481,0.8555871844291687,284.9010925292969,284.95001220703125,297.36688232421875,295.5777893066406,297.3124694824219,297.2674865722656,284.90447998046875,1.0,0.6447026133537292,0.754291832447052,0.754291832447052,1.0,1.0,-2.4278488159179688,1.0797932147979736,1.3480556011199951,0.5258851051330566,0.8506974577903748,0.8506974577903748,0.0,397.541015625,406.0,55978.1328125,0.0,2457.4033203125,1.0,279.7580871582031,283.5380554199219,298.6059875488281,302.27459716796875,293.1499938964844,293.1499938964844,280.04998779296875,38977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227294087409973,1.0,0.0,0.0,3.537252187728882,3.537275552749634,8.348824849235825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.509765625,0.0,1432.9046630859375,1895.4371337890625,0.0,2680.8740234375,0.8829665184020996,1.0,0.0,3.0,1.0,0.0
17746740,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6287822127342224,0.2906588315963745,0.2741380035877228,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6622424125671387,0.3436922430992126,0.2876206934452057,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6644349694252014,0.3470346331596374,0.2523259222507477,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6415601968765259,0.3110350966453552,0.3076617419719696,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.5257954001426697,0.1766316294670105,0.8595191836357117,285.017578125,284.95001220703125,297.3038330078125,295.5531311035156,297.28350830078125,297.2660217285156,285.01470947265625,1.0,0.6473485231399536,0.7527894973754883,0.7527894973754883,1.0,1.0,-2.439344644546509,1.0849356651306152,1.3544089794158936,0.5283482670783997,0.9578830003738404,0.9578830003738404,0.0,400.5006408691406,409.0,55625.171875,0.0,2489.14404296875,1.0,280.04248046875,283.6549987792969,298.5382995605469,302.11248779296875,293.1499938964844,293.1499938964844,279.75,32615.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159374594688416,1.0,0.0,0.0,3.683128833770752,3.683152437210083,9.051636311596668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.96875,0.0,1544.78857421875,1895.4371337890625,0.0,2617.974609375,0.9100531935691832,1.0,0.0,3.0,1.0,0.0
17746800,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6287822127342224,0.2906588315963745,0.2741380035877228,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6622424125671387,0.3436922430992126,0.2876206934452057,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6644349694252014,0.3470346331596374,0.2523259222507477,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6415601968765259,0.3110350966453552,0.3076617419719696,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.5257954001426697,0.1766316294670105,0.8595191836357117,285.017578125,284.95001220703125,297.3038330078125,295.5531311035156,297.28350830078125,297.2660217285156,285.01470947265625,1.0,0.6473485231399536,0.7527894973754883,0.7527894973754883,1.0,1.0,-2.439344644546509,1.0849356651306152,1.3544089794158936,0.5283482670783997,0.9578830003738404,0.9578830003738404,0.0,400.5006408691406,409.0,55625.171875,0.0,2489.14404296875,1.0,280.04248046875,283.6549987792969,298.5382995605469,302.11248779296875,293.1499938964844,293.1499938964844,279.75,32615.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159374594688416,1.0,0.0,0.0,3.683128833770752,3.683152437210083,9.051636311596668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.96875,0.0,1544.78857421875,1895.4371337890625,0.0,2617.974609375,0.9100531935691832,1.0,0.0,3.0,1.0,0.0
