time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6283823251724243,0.2908733785152435,0.2746981084346771,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6624176502227783,0.3450766801834106,0.2890171408653259,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6642590761184692,0.347838819026947,0.2531628906726837,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6417853832244873,0.3123842775821686,0.309255450963974,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.5257650017738342,0.1771218031644821,0.8629051446914673,284.8966064453125,284.95001220703125,297.2449645996094,295.5293884277344,297.2528076171875,297.25811767578125,284.9007873535156,1.0,0.6499381065368652,0.7512341141700745,0.7512341141700745,1.0,1.0,-2.4489855766296387,1.089139103889465,1.3598463535308838,0.53044593334198,0.8528541326522827,0.8528541326522827,0.0,403.77337646484375,410.0,56203.1796875,0.0,2519.2275390625,1.0,279.75738525390625,283.5315246582031,298.5572509765625,302.23980712890625,293.1499938964844,293.1499938964844,280.04998779296875,39206.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256314992904663,1.0,0.0,0.0,3.5560109615325928,3.556034564971924,8.437610858891276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.9228515625,0.0,1454.466064453125,1895.4371337890625,0.0,2707.817626953125,0.8872405290603638,1.0,0.0,3.0,1.0,0.0
17746920,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6283823251724243,0.2908733785152435,0.2746981084346771,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6624176502227783,0.3450766801834106,0.2890171408653259,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6642590761184692,0.347838819026947,0.2531628906726837,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6417853832244873,0.3123842775821686,0.309255450963974,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.5257650017738342,0.1771218031644821,0.8629051446914673,284.8966064453125,284.95001220703125,297.2449645996094,295.5293884277344,297.2528076171875,297.25811767578125,284.9007873535156,1.0,0.6499381065368652,0.7512341141700745,0.7512341141700745,1.0,1.0,-2.4489855766296387,1.089139103889465,1.3598463535308838,0.53044593334198,0.8528541326522827,0.8528541326522827,0.0,403.77337646484375,410.0,56203.1796875,0.0,2519.2275390625,1.0,279.75738525390625,283.5315246582031,298.5572509765625,302.23980712890625,293.1499938964844,293.1499938964844,280.04998779296875,39206.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256314992904663,1.0,0.0,0.0,3.5560109615325928,3.556034564971924,8.437610858891276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.9228515625,0.0,1454.466064453125,1895.4371337890625,0.0,2707.817626953125,0.8872405290603638,1.0,0.0,3.0,1.0,0.0
17746980,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6284850239753723,0.2919468879699707,0.2754746973514557,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6630703210830688,0.3470915853977203,0.2905104756355285,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6645979285240173,0.3494033515453338,0.2541195750236511,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6424323320388794,0.3143000304698944,0.310938149690628,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.5261014699935913,0.1779282838106155,0.8662742376327515,285.0169677734375,284.95001220703125,297.19110107421875,295.5069274902344,297.2281494140625,297.2570495605469,285.01422119140625,1.0,0.6519241333007812,0.7496787309646606,0.7496787309646606,1.0,1.0,-2.459242343902588,1.0936511754989624,1.365591287612915,0.5325968265533447,0.961474359035492,0.961474359035492,0.0,405.78271484375,410.0,55821.546875,0.0,2545.278564453125,1.0,280.0426025390625,283.6518859863281,298.49078369140625,302.07647705078125,293.1499938964844,293.1499938964844,279.75,32713.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185330629348755,1.0,0.0,0.0,3.6993353366851807,3.699359178543091,9.131470051215728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.06640625,0.0,1563.826416015625,1895.4371337890625,0.0,2641.984619140625,0.9137845039367676,1.0,0.0,3.0,1.0,0.0
17747040,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6284850239753723,0.2919468879699707,0.2754746973514557,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6630703210830688,0.3470915853977203,0.2905104756355285,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6645979285240173,0.3494033515453338,0.2541195750236511,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6424323320388794,0.3143000304698944,0.310938149690628,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.5261014699935913,0.1779282838106155,0.8662742376327515,285.0169677734375,284.95001220703125,297.19110107421875,295.5069274902344,297.2281494140625,297.2570495605469,285.01422119140625,1.0,0.6519241333007812,0.7496787309646606,0.7496787309646606,1.0,1.0,-2.459242343902588,1.0936511754989624,1.365591287612915,0.5325968265533447,0.961474359035492,0.961474359035492,0.0,405.78271484375,410.0,55821.546875,0.0,2545.278564453125,1.0,280.0426025390625,283.6518859863281,298.49078369140625,302.07647705078125,293.1499938964844,293.1499938964844,279.75,32713.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185330629348755,1.0,0.0,0.0,3.6993353366851807,3.699359178543091,9.131470051215728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.06640625,0.0,1563.826416015625,1895.4371337890625,0.0,2641.984619140625,0.9137845039367676,1.0,0.0,3.0,1.0,0.0
17747100,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6286577582359314,0.2921300232410431,0.2758840322494507,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6635372042655945,0.3478345572948456,0.2912791967391968,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6649132966995239,0.3498721718788147,0.2546217143535614,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6428830623626709,0.3150180578231811,0.3118032217025757,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.5264096856117249,0.1782025396823883,0.8680660724639893,284.8717041015625,284.95001220703125,297.1663513183594,295.49627685546875,297.21551513671875,297.2543029785156,284.8642578125,1.0,0.6527268290519714,0.7489010691642761,0.7489010691642761,1.0,1.0,-2.4646201133728027,1.0960071086883545,1.3686130046844482,0.5338073968887329,0.8649455308914185,0.8649455308914185,0.0,406.4031982421875,410.0,56686.77734375,0.0,2557.17529296875,1.0,279.7964172363281,283.4888000488281,298.536865234375,302.2884826660156,293.1499938964844,293.1499938964844,279.75,36994.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256821036338806,1.0,0.0,0.0,3.677611351013184,3.677635908126831,9.024537916957344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.5439453125,0.0,1571.602783203125,1895.4371337890625,0.0,2708.287841796875,0.9097855687141418,1.0,0.0,3.0,1.0,0.0
17747160,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6285196542739868,0.2921120226383209,0.2759204804897308,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6637392044067383,0.3483950197696686,0.2917792201042175,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.66492760181427,0.3501329123973846,0.2548502087593078,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6430925726890564,0.3155653476715088,0.3123783767223358,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.5264641642570496,0.1783563196659088,0.8690152168273926,284.8939819335937,284.95001220703125,297.1431884765625,295.486083984375,297.2025451660156,297.2496032714844,284.89849853515625,1.0,0.6533423066139221,0.7481117844581604,0.7481117844581604,1.0,1.0,-2.4674787521362305,1.0971544981002808,1.3703242540359497,0.5343554615974426,0.8544567227363586,0.8544567227363586,0.0,407.1106262207031,410.0,56384.24609375,0.0,2565.10205078125,1.0,279.75732421875,283.52655029296875,298.5129089355469,302.2064208984375,293.1499938964844,293.1499938964844,280.04998779296875,39333.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279717564582825,1.0,0.0,0.0,3.5715901851654053,3.5716140270233154,8.511703981639585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4638671875,0.0,1472.07958984375,1895.4371337890625,0.0,2729.57275390625,0.8906780481338501,1.0,0.0,3.0,1.0,0.0
17747220,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6289600133895874,0.2931545376777649,0.2766059041023254,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.664776086807251,0.3503499329090118,0.2931675314903259,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6656584739685059,0.3516426682472229,0.2557193040847778,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6440789699554443,0.3174185156822204,0.3139353096485138,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.5271104574203491,0.1791198551654815,0.8718832731246948,285.017333984375,284.95001220703125,297.10211181640625,295.46728515625,297.1839294433594,297.24908447265625,285.01470947265625,1.0,0.6544675230979919,0.7465331554412842,0.7465331554412842,1.0,1.0,-2.476619243621826,1.1011028289794922,1.375516414642334,0.5362299084663391,0.9647648334503174,0.9647648334503174,0.0,407.5829162597656,410.0,55984.52734375,0.0,2582.9990234375,1.0,280.042724609375,283.6497802734375,298.4497985839844,302.04443359375,293.1499938964844,293.1499938964844,279.75,32774.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205908536911011,1.0,0.0,0.0,3.7123446464538574,3.712368726730346,9.195807706419146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.1787109375,0.0,1579.09716796875,1895.4371337890625,0.0,2661.0439453125,0.9167675375938416,1.0,0.0,3.0,1.0,0.0
17747280,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6289600133895874,0.2931545376777649,0.2766059041023254,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.664776086807251,0.3503499329090118,0.2931675314903259,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6656584739685059,0.3516426682472229,0.2557193040847778,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6440789699554443,0.3174185156822204,0.3139353096485138,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.5271104574203491,0.1791198551654815,0.8718832731246948,285.017333984375,284.95001220703125,297.10211181640625,295.46728515625,297.1839294433594,297.24908447265625,285.01470947265625,1.0,0.6544675230979919,0.7465331554412842,0.7465331554412842,1.0,1.0,-2.476619243621826,1.1011028289794922,1.375516414642334,0.5362299084663391,0.9647648334503174,0.9647648334503174,0.0,407.5829162597656,410.0,55984.52734375,0.0,2582.9990234375,1.0,280.042724609375,283.6497802734375,298.4497985839844,302.04443359375,293.1499938964844,293.1499938964844,279.75,32774.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205908536911011,1.0,0.0,0.0,3.7123446464538574,3.712368726730346,9.195807706419146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.1787109375,0.0,1579.09716796875,1895.4371337890625,0.0,2661.0439453125,0.9167675375938416,1.0,0.0,3.0,1.0,0.0
17747340,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.629163384437561,0.2932853102684021,0.2769927382469177,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6656305193901062,0.3515909612178802,0.2943610548973083,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6661791205406189,0.3523148000240326,0.2563880085945129,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.644901692867279,0.3186196386814117,0.3152851462364197,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.5276210904121399,0.1795087158679962,0.8743011355400085,284.8944091796875,284.95001220703125,297.0688171386719,295.45086669921875,297.16510009765625,297.2421264648437,284.89849853515625,1.0,0.655428409576416,0.744954526424408,0.744954526424408,1.0,1.0,-2.484107255935669,1.104221224784851,1.3798861503601074,0.537813663482666,0.8579114079475403,0.8579114079475403,0.0,408.0997924804688,410.0,56570.296875,0.0,2598.26416015625,1.0,279.7571716308594,283.5230407714844,298.47637939453125,302.17919921875,293.1499938964844,293.1499938964844,280.04998779296875,39228.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297930359840393,1.0,0.0,0.0,3.586987257003784,3.587011337280273,8.585250270698452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.4150390625,0.0,1487.929443359375,1895.4371337890625,0.0,2746.519287109375,0.894067645072937,1.0,0.0,3.0,1.0,0.0
17747400,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.629163384437561,0.2932853102684021,0.2769927382469177,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6656305193901062,0.3515909612178802,0.2943610548973083,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6661791205406189,0.3523148000240326,0.2563880085945129,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.644901692867279,0.3186196386814117,0.3152851462364197,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.5276210904121399,0.1795087158679962,0.8743011355400085,284.8944091796875,284.95001220703125,297.0688171386719,295.45086669921875,297.16510009765625,297.2421264648437,284.89849853515625,1.0,0.655428409576416,0.744954526424408,0.744954526424408,1.0,1.0,-2.484107255935669,1.104221224784851,1.3798861503601074,0.537813663482666,0.8579114079475403,0.8579114079475403,0.0,408.0997924804688,410.0,56570.296875,0.0,2598.26416015625,1.0,279.7571716308594,283.5230407714844,298.47637939453125,302.17919921875,293.1499938964844,293.1499938964844,280.04998779296875,39228.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297930359840393,1.0,0.0,0.0,3.586987257003784,3.587011337280273,8.585250270698452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.4150390625,0.0,1487.929443359375,1895.4371337890625,0.0,2746.519287109375,0.894067645072937,1.0,0.0,3.0,1.0,0.0
17747460,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6296806931495667,0.2942953407764435,0.2776325941085815,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6667481660842896,0.3534901142120361,0.2956888675689697,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6669938564300537,0.3537715971469879,0.2572068870067596,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6459577679634094,0.3204151391983032,0.3167690932750702,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.5283263921737671,0.1802353113889694,0.8769218921661377,285.0188293457031,284.95001220703125,297.04412841796875,295.43719482421875,297.154052734375,297.2420959472656,285.0162658691406,1.0,0.6562904715538025,0.7433894872665405,0.7433894872665405,1.0,1.0,-2.4926624298095703,1.1078693866729736,1.3847931623458862,0.5395611524581909,0.9692183136940002,0.9692183136940002,0.0,408.1435852050781,410.0,56155.58203125,0.0,2613.4697265625,1.0,280.0428161621094,283.6478881835937,298.4185485839844,302.02197265625,293.1499938964844,293.1499938964844,279.75,32787.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221963047981262,1.0,0.0,0.0,3.7257332801818848,3.725757360458374,9.262256526199052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.4892578125,0.0,1594.53125,1895.4371337890625,0.0,2675.9287109375,0.9198060631752014,1.0,0.0,3.0,1.0,0.0
17747520,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6296806931495667,0.2942953407764435,0.2776325941085815,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6667481660842896,0.3534901142120361,0.2956888675689697,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6669938564300537,0.3537715971469879,0.2572068870067596,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6459577679634094,0.3204151391983032,0.3167690932750702,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.5283263921737671,0.1802353113889694,0.8769218921661377,285.0188293457031,284.95001220703125,297.04412841796875,295.43719482421875,297.154052734375,297.2420959472656,285.0162658691406,1.0,0.6562904715538025,0.7433894872665405,0.7433894872665405,1.0,1.0,-2.4926624298095703,1.1078693866729736,1.3847931623458862,0.5395611524581909,0.9692183136940002,0.9692183136940002,0.0,408.1435852050781,410.0,56155.58203125,0.0,2613.4697265625,1.0,280.0428161621094,283.6478881835937,298.4185485839844,302.02197265625,293.1499938964844,293.1499938964844,279.75,32787.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221963047981262,1.0,0.0,0.0,3.7257332801818848,3.725757360458374,9.262256526199052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.4892578125,0.0,1594.53125,1895.4371337890625,0.0,2675.9287109375,0.9198060631752014,1.0,0.0,3.0,1.0,0.0
17747580,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6299123764038086,0.2943860292434692,0.2779803872108459,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6676254868507385,0.3546677529811859,0.2968284785747528,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6675403714179993,0.3543832898139953,0.2578310370445251,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6467980742454529,0.3215514421463012,0.3180537819862366,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.5288469791412354,0.1805834174156189,0.8791294693946838,284.893798828125,284.95001220703125,297.0290222167969,295.42657470703125,297.1435546875,297.2355041503906,284.8978576660156,1.0,0.6570941209793091,0.7418243885040283,0.7418243885040283,1.0,1.0,-2.499643087387085,1.110725164413452,1.3889180421829224,0.5410401821136475,0.8614771366119385,0.8614771366119385,0.0,408.4356994628906,410.0,56773.18359375,0.0,2627.005615234375,1.0,279.7570495605469,283.5179748535156,298.4512939453125,302.1647033691406,293.1499938964844,293.1499938964844,280.04998779296875,39166.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312314748764038,1.0,0.0,0.0,3.604572057723999,3.604596138000488,8.669633189128945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.1943359375,0.0,1506.6072998046875,1895.4371337890625,0.0,2759.91259765625,0.8978806138038635,1.0,0.0,3.0,1.0,0.0
17747640,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6299123764038086,0.2943860292434692,0.2779803872108459,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6676254868507385,0.3546677529811859,0.2968284785747528,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6675403714179993,0.3543832898139953,0.2578310370445251,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6467980742454529,0.3215514421463012,0.3180537819862366,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.5288469791412354,0.1805834174156189,0.8791294693946838,284.893798828125,284.95001220703125,297.0290222167969,295.42657470703125,297.1435546875,297.2355041503906,284.8978576660156,1.0,0.6570941209793091,0.7418243885040283,0.7418243885040283,1.0,1.0,-2.499643087387085,1.110725164413452,1.3889180421829224,0.5410401821136475,0.8614771366119385,0.8614771366119385,0.0,408.4356994628906,410.0,56773.18359375,0.0,2627.005615234375,1.0,279.7570495605469,283.5179748535156,298.4512939453125,302.1647033691406,293.1499938964844,293.1499938964844,280.04998779296875,39166.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312314748764038,1.0,0.0,0.0,3.604572057723999,3.604596138000488,8.669633189128945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.1943359375,0.0,1506.6072998046875,1895.4371337890625,0.0,2759.91259765625,0.8978806138038635,1.0,0.0,3.0,1.0,0.0
17747700,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6300028562545776,0.2947819232940674,0.2781092226505279,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6680300831794739,0.3555087447166443,0.2973451018333435,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6677771806716919,0.3549918830394745,0.2580942213535309,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.647184431552887,0.3223455548286438,0.3186345398426056,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.5290505886077881,0.1808740794658661,0.8799706697463989,285.02691650390625,284.95001220703125,297.0253295898437,295.4225769042969,297.14141845703125,297.23468017578125,285.03240966796875,1.0,0.6574323177337646,0.7410418391227722,0.7410418391227722,1.0,1.0,-2.502548933029175,1.111884832382202,1.3906641006469729,0.5415616631507874,0.9526128172874452,0.9526128172874452,0.0,408.5345764160156,410.0,56128.2578125,0.0,2632.564453125,1.0,280.0011901855469,283.6615905761719,298.39178466796875,301.95220947265625,293.1499938964844,293.1499938964844,280.04998779296875,34040.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251228928565979,1.0,0.0,0.0,3.657298803329468,3.657322645187378,8.92512275640911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.6025390625,0.0,1526.61474609375,1895.4371337890625,0.0,2703.093017578125,0.9075636863708496,1.0,0.0,3.0,1.0,0.0
17747760,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6304287314414978,0.2953592836856842,0.2785800397396087,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6687349081039429,0.3565099239349365,0.298103779554367,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6683483719825745,0.3557845950126648,0.2586054801940918,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6478444337844849,0.3232882022857666,0.3194745481014251,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.5295333862304688,0.1812698096036911,0.8815435767173767,285.0207214355469,284.95001220703125,297.0243530273437,295.41943359375,297.1415405273437,297.2357788085937,285.0184936523437,1.0,0.6578524708747864,0.7402414083480835,0.7402414083480835,1.0,1.0,-2.5076982975006104,1.1141059398651123,1.393592357635498,0.542671799659729,0.9748198986053468,0.9748198986053468,0.0,408.361083984375,410.0,56355.53125,0.0,2640.939208984375,1.0,280.04266357421875,283.6454467773437,298.3999328613281,302.013427734375,293.1499938964844,293.1499938964844,279.75,32804.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234599232673645,1.0,0.0,0.0,3.741107702255249,3.741132259368897,9.338857012153312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.3115234375,0.0,1612.408935546875,1895.4371337890625,0.0,2687.652587890625,0.9234280586242676,1.0,0.0,3.0,1.0,0.0
17747820,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6306478381156921,0.295412927865982,0.2788920402526855,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6695882678031921,0.3576281368732452,0.2991943061351776,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6688728928565979,0.3563397228717804,0.2591885030269623,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6486604809761047,0.3243634402751922,0.32069993019104,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5300211906433105,0.1815765649080276,0.8835570216178894,284.8930358886719,284.95001220703125,297.0310363769531,295.4160461425781,297.14093017578125,297.2294921875,284.8963623046875,1.0,0.6585826873779297,0.7386404871940613,0.7386404871940613,1.0,1.0,-2.514212846755981,1.1167051792144775,1.397507667541504,0.5440370440483093,0.8659911155700684,0.8659911155700684,0.0,408.5918273925781,410.0,57025.7109375,0.0,2653.484130859375,1.0,279.75738525390625,283.51025390625,298.4395751953125,302.1665344238281,293.1499938964844,293.1499938964844,280.04998779296875,38977.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322799801826477,1.0,0.0,0.0,3.628601312637329,3.6286256313323975,8.785607974459708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.0126953125,0.0,1531.642578125,1895.4371337890625,0.0,2769.679931640625,0.902916133403778,1.0,0.0,3.0,1.0,0.0
17747880,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6306478381156921,0.295412927865982,0.2788920402526855,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6695882678031921,0.3576281368732452,0.2991943061351776,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6688728928565979,0.3563397228717804,0.2591885030269623,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6486604809761047,0.3243634402751922,0.32069993019104,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5300211906433105,0.1815765649080276,0.8835570216178894,284.8930358886719,284.95001220703125,297.0310363769531,295.4160461425781,297.14093017578125,297.2294921875,284.8963623046875,1.0,0.6585826873779297,0.7386404871940613,0.7386404871940613,1.0,1.0,-2.514212846755981,1.1167051792144775,1.397507667541504,0.5440370440483093,0.8659911155700684,0.8659911155700684,0.0,408.5918273925781,410.0,57025.7109375,0.0,2653.484130859375,1.0,279.75738525390625,283.51025390625,298.4395751953125,302.1665344238281,293.1499938964844,293.1499938964844,280.04998779296875,38977.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322799801826477,1.0,0.0,0.0,3.628601312637329,3.6286256313323975,8.785607974459708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.0126953125,0.0,1531.642578125,1895.4371337890625,0.0,2769.679931640625,0.902916133403778,1.0,0.0,3.0,1.0,0.0
17747940,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6311497092247009,0.2963579297065735,0.2794614434242248,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6706717610359192,0.3594219386577606,0.3004259467124939,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6696569323539734,0.3576947450637817,0.2599265575408935,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.649681568145752,0.3260495066642761,0.3220674395561218,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.5306714773178101,0.1822251677513122,0.8857865929603577,285.0234680175781,284.95001220703125,297.04998779296875,295.416748046875,297.1496276855469,297.2300720214844,285.0211181640625,1.0,0.6592832803726196,0.7370395660400391,0.7370395660400391,1.0,1.0,-2.521840333938598,1.119852900505066,1.4019874334335327,0.5455650687217712,0.9823855757713318,0.9823855757713318,0.0,408.4788818359375,410.0,56599.24609375,0.0,2666.59228515625,1.0,280.0431213378906,283.6415405273437,298.3961486816406,302.022705078125,293.1499938964844,293.1499938964844,279.75,32795.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243119716644287,1.0,0.0,0.0,3.7619948387146,3.762019395828247,9.443428439226408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.158203125,0.0,1636.6651611328125,1895.4371337890625,0.0,2695.562255859375,0.9280178546905518,1.0,0.0,3.0,1.0,0.0
17748000,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6311497092247009,0.2963579297065735,0.2794614434242248,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6706717610359192,0.3594219386577606,0.3004259467124939,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6696569323539734,0.3576947450637817,0.2599265575408935,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.649681568145752,0.3260495066642761,0.3220674395561218,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.5306714773178101,0.1822251677513122,0.8857865929603577,285.0234680175781,284.95001220703125,297.04998779296875,295.416748046875,297.1496276855469,297.2300720214844,285.0211181640625,1.0,0.6592832803726196,0.7370395660400391,0.7370395660400391,1.0,1.0,-2.521840333938598,1.119852900505066,1.4019874334335327,0.5455650687217712,0.9823855757713318,0.9823855757713318,0.0,408.4788818359375,410.0,56599.24609375,0.0,2666.59228515625,1.0,280.0431213378906,283.6415405273437,298.3961486816406,302.022705078125,293.1499938964844,293.1499938964844,279.75,32795.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243119716644287,1.0,0.0,0.0,3.7619948387146,3.762019395828247,9.443428439226408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.158203125,0.0,1636.6651611328125,1895.4371337890625,0.0,2695.562255859375,0.9280178546905518,1.0,0.0,3.0,1.0,0.0
17748060,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.63135826587677,0.2963758409023285,0.279753178358078,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6715009808540344,0.3604851365089416,0.3014809787273407,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6701603531837463,0.3581969738006592,0.2604812681674957,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6504735946655273,0.3270681798458099,0.3232486248016357,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.531126081943512,0.1824922114610672,0.8876451253890991,284.8918151855469,284.95001220703125,297.07550048828125,295.4197082519531,297.1576232910156,297.2240600585937,284.8957214355469,1.0,0.6599690318107605,0.7353905439376831,0.7353905439376831,1.0,1.0,-2.528007745742798,1.1222487688064575,1.4057589769363403,0.5468399524688721,0.8718153834342957,0.8718153834342957,0.0,408.6859130859375,410.0,57308.58984375,0.0,2678.49951171875,1.0,279.7567443847656,283.50225830078125,298.4437866210937,302.1864318847656,293.1499938964844,293.1499938964844,280.04998779296875,38971.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833185613155365,1.0,0.0,0.0,3.653485059738159,3.653509616851807,8.906518473850156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.5078125,0.0,1559.3017578125,1895.4371337890625,0.0,2778.1201171875,0.908486008644104,1.0,0.0,3.0,1.0,0.0
17748120,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.63135826587677,0.2963758409023285,0.279753178358078,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6715009808540344,0.3604851365089416,0.3014809787273407,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6701603531837463,0.3581969738006592,0.2604812681674957,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6504735946655273,0.3270681798458099,0.3232486248016357,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.531126081943512,0.1824922114610672,0.8876451253890991,284.8918151855469,284.95001220703125,297.07550048828125,295.4197082519531,297.1576232910156,297.2240600585937,284.8957214355469,1.0,0.6599690318107605,0.7353905439376831,0.7353905439376831,1.0,1.0,-2.528007745742798,1.1222487688064575,1.4057589769363403,0.5468399524688721,0.8718153834342957,0.8718153834342957,0.0,408.6859130859375,410.0,57308.58984375,0.0,2678.49951171875,1.0,279.7567443847656,283.50225830078125,298.4437866210937,302.1864318847656,293.1499938964844,293.1499938964844,280.04998779296875,38971.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833185613155365,1.0,0.0,0.0,3.653485059738159,3.653509616851807,8.906518473850156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.5078125,0.0,1559.3017578125,1895.4371337890625,0.0,2778.1201171875,0.908486008644104,1.0,0.0,3.0,1.0,0.0
17748180,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6318321824073792,0.2972915470600128,0.2802859246730804,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6725457906723022,0.3622318804264068,0.3026668131351471,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6709064841270447,0.3595060408115387,0.261179655790329,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.651458203792572,0.3287050724029541,0.3245610296726227,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5317281484603882,0.183102399110794,0.8896820545196533,285.0254821777344,284.95001220703125,297.1012878417969,295.4228515625,297.16961669921875,297.2248840332031,285.023193359375,1.0,0.6606251001358032,0.7337415218353271,0.7337415218353271,1.0,1.0,-2.5351810455322266,1.1251424551010132,1.4100385904312134,0.5482392907142639,0.9907386898994446,0.9907386898994446,0.0,408.5674133300781,410.0,56869.76953125,0.0,2690.858154296875,1.0,280.0433044433594,283.6361083984375,298.403076171875,302.046142578125,293.1499938964844,293.1499938964844,279.75,32832.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253650665283203,1.0,0.0,0.0,3.7858786582946777,3.785903453826904,9.56371650318033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.28515625,0.0,1665.07421875,1895.4371337890625,0.0,2705.342529296875,0.933451235294342,1.0,0.0,3.0,1.0,0.0
17748240,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6318321824073792,0.2972915470600128,0.2802859246730804,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6725457906723022,0.3622318804264068,0.3026668131351471,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.6709064841270447,0.3595060408115387,0.261179655790329,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.651458203792572,0.3287050724029541,0.3245610296726227,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.5317281484603882,0.183102399110794,0.8896820545196533,285.0254821777344,284.95001220703125,297.1012878417969,295.4228515625,297.16961669921875,297.2248840332031,285.023193359375,1.0,0.6606251001358032,0.7337415218353271,0.7337415218353271,1.0,1.0,-2.5351810455322266,1.1251424551010132,1.4100385904312134,0.5482392907142639,0.9907386898994446,0.9907386898994446,0.0,408.5674133300781,410.0,56869.76953125,0.0,2690.858154296875,1.0,280.0433044433594,283.6361083984375,298.403076171875,302.046142578125,293.1499938964844,293.1499938964844,279.75,32832.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253650665283203,1.0,0.0,0.0,3.7858786582946777,3.785903453826904,9.56371650318033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.28515625,0.0,1665.07421875,1895.4371337890625,0.0,2705.342529296875,0.933451235294342,1.0,0.0,3.0,1.0,0.0
17748300,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6321187615394592,0.2974042296409607,0.2806152701377868,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6731196641921997,0.3628454804420471,0.3033178746700287,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6713367104530334,0.3598546385765075,0.261585384607315,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.651999831199646,0.3292882740497589,0.3252817690372467,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5320976376533508,0.1832855492830276,0.8909579515457153,284.8771057128906,284.95001220703125,297.11431884765625,295.424560546875,297.17437744140625,297.2231140136719,284.8691711425781,1.0,0.6610011458396912,0.7329170107841492,0.7329170107841492,1.0,1.0,-2.5393877029418945,1.1268656253814695,1.4125221967697144,0.5491694808006287,0.8946136832237244,0.8946136832237244,0.0,408.5141906738281,410.0,57849.50390625,0.0,2698.187255859375,1.0,279.79443359375,283.4661560058594,298.4619140625,302.2764587402344,293.1499938964844,293.1499938964844,279.75,36454.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322139978408813,1.0,0.0,0.0,3.7759621143341056,3.775987386703491,9.513680083728104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8623046875,0.0,1681.3897705078125,1895.4371337890625,0.0,2769.065673828125,0.9317824840545654,1.0,0.0,3.0,1.0,0.0
17748360,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6320239901542664,0.2972737550735473,0.2805547714233398,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6733449101448059,0.3632410168647766,0.3036856055259704,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6713821887969971,0.3599558174610138,0.261704534292221,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6522208452224731,0.3296681642532348,0.3256974518299103,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.5321431159973145,0.183329239487648,0.8913789391517639,284.8883056640625,284.95001220703125,297.1274108886719,295.4263000488281,297.177978515625,297.2190246582031,284.8924865722656,1.0,0.6612722873687744,0.732079803943634,0.732079803943634,1.0,1.0,-2.5409860610961914,1.1273387670516968,1.413647174835205,0.5494186282157898,0.8766358494758606,0.8766358494758606,0.0,408.7659301757813,410.0,57596.71484375,0.0,2702.153076171875,1.0,279.7565612792969,283.4914245605469,298.4513244628906,302.2127380371094,293.1499938964844,293.1499938964844,280.04998779296875,39004.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343886137008667,1.0,0.0,0.0,3.6818361282348633,3.68186092376709,9.045284059538972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.126953125,0.0,1591.5550537109375,1895.4371337890625,0.0,2789.3359375,0.9146540760993958,1.0,0.0,3.0,1.0,0.0
17748420,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.632469892501831,0.2981604635715484,0.2810526192188263,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6743505597114563,0.3649420440196991,0.3048277497291565,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6720901727676392,0.3612198829650879,0.2623650133609772,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6531684994697571,0.3312571346759796,0.326957106590271,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.5326970219612122,0.183902159333229,0.8932305574417114,285.0266418457031,284.95001220703125,297.1539306640625,295.4300842285156,297.1903686523437,297.22003173828125,285.02447509765625,1.0,0.6618878245353699,0.7304053902626038,0.7304053902626038,1.0,1.0,-2.5477240085601807,1.1299954652786257,1.4177285432815552,0.550690233707428,0.9983015060424804,0.9983015060424804,0.0,408.647216796875,410.0,57130.69921875,0.0,2713.803955078125,1.0,280.0434875488281,283.630126953125,298.4103088378906,302.0699462890625,293.1499938964844,293.1499938964844,279.75,32916.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265558481216431,1.0,0.0,0.0,3.809647083282471,3.809672117233277,9.684177939561778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.255859375,0.0,1694.058837890625,1895.4371337890625,0.0,2716.40771484375,0.9388875365257264,1.0,0.0,3.0,1.0,0.0
17748480,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.632469892501831,0.2981604635715484,0.2810526192188263,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6743505597114563,0.3649420440196991,0.3048277497291565,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6720901727676392,0.3612198829650879,0.2623650133609772,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6531684994697571,0.3312571346759796,0.326957106590271,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.5326970219612122,0.183902159333229,0.8932305574417114,285.0266418457031,284.95001220703125,297.1539306640625,295.4300842285156,297.1903686523437,297.22003173828125,285.02447509765625,1.0,0.6618878245353699,0.7304053902626038,0.7304053902626038,1.0,1.0,-2.5477240085601807,1.1299954652786257,1.4177285432815552,0.550690233707428,0.9983015060424804,0.9983015060424804,0.0,408.647216796875,410.0,57130.69921875,0.0,2713.803955078125,1.0,280.0434875488281,283.630126953125,298.4103088378906,302.0699462890625,293.1499938964844,293.1499938964844,279.75,32916.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265558481216431,1.0,0.0,0.0,3.809647083282471,3.809672117233277,9.684177939561778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.255859375,0.0,1694.058837890625,1895.4371337890625,0.0,2716.40771484375,0.9388875365257264,1.0,0.0,3.0,1.0,0.0
17748540,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6326460242271423,0.2981153726577759,0.2813011407852173,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6751205921173096,0.3659043908119201,0.3058130145072937,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6725378632545471,0.3616208434104919,0.2628608345985412,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6539016366004944,0.3321679532527923,0.3280501365661621,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.5330745577812195,0.1840934157371521,0.8947789669036865,284.88671875,284.95001220703125,297.1808776855469,295.4342041015625,297.1991882324219,297.21441650390625,284.890625,1.0,0.6625003218650818,0.7287309169769287,0.7287309169769287,1.0,1.0,-2.553191900253296,1.1320059299468994,1.4211859703063965,0.5517696142196655,0.8823571801185608,0.8823571801185608,0.0,408.8404541015625,410.0,57880.44921875,0.0,2724.53369140625,1.0,279.7562255859375,283.4819641113281,298.458984375,302.2378234863281,293.1499938964844,293.1499938964844,280.04998779296875,38952.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355311155319214,1.0,0.0,0.0,3.709295034408569,3.709320068359375,9.180705546896206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5810546875,0.0,1622.5950927734375,1895.4371337890625,0.0,2799.992431640625,0.9206756949424744,1.0,0.0,3.0,1.0,0.0
17748600,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6326460242271423,0.2981153726577759,0.2813011407852173,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6751205921173096,0.3659043908119201,0.3058130145072937,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6725378632545471,0.3616208434104919,0.2628608345985412,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6539016366004944,0.3321679532527923,0.3280501365661621,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.5330745577812195,0.1840934157371521,0.8947789669036865,284.88671875,284.95001220703125,297.1808776855469,295.4342041015625,297.1991882324219,297.21441650390625,284.890625,1.0,0.6625003218650818,0.7287309169769287,0.7287309169769287,1.0,1.0,-2.553191900253296,1.1320059299468994,1.4211859703063965,0.5517696142196655,0.8823571801185608,0.8823571801185608,0.0,408.8404541015625,410.0,57880.44921875,0.0,2724.53369140625,1.0,279.7562255859375,283.4819641113281,298.458984375,302.2378234863281,293.1499938964844,293.1499938964844,280.04998779296875,38952.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355311155319214,1.0,0.0,0.0,3.709295034408569,3.709320068359375,9.180705546896206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.5810546875,0.0,1622.5950927734375,1895.4371337890625,0.0,2799.992431640625,0.9206756949424744,1.0,0.0,3.0,1.0,0.0
17748660,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6330806016921997,0.2989998459815979,0.2817854583263397,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6760991811752319,0.3675771653652191,0.3069244921207428,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6732089519500732,0.3628325462341308,0.2634826898574829,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6548130512237549,0.3337026536464691,0.3292559683322906,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.5335886478424072,0.1846345961093902,0.896473228931427,285.0283508300781,284.95001220703125,297.20831298828125,295.43878173828125,297.21209716796875,297.2156066894531,285.02642822265625,1.0,0.6630804538726807,0.727066159248352,0.727066159248352,1.0,1.0,-2.559570074081421,1.1344743967056274,1.425095796585083,0.5529345273971558,1.0,1.0,0.0,408.7174377441406,410.0,57375.23046875,0.0,2735.58251953125,1.0,280.04364013671875,283.6251220703125,298.4186096191406,302.0937805175781,293.1499938964844,293.1499938964844,279.75,33064.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827621579170227,1.0,0.0,0.0,3.8310394287109375,3.831064701080322,9.793242270461633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.744140625,0.0,1721.01513671875,1895.4371337890625,0.0,2726.31640625,0.943802773952484,1.0,0.0,3.0,1.0,0.0
