time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6330806016921997,0.2989998459815979,0.2817854583263397,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6760991811752319,0.3675771653652191,0.3069244921207428,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6732089519500732,0.3628325462341308,0.2634826898574829,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6548130512237549,0.3337026536464691,0.3292559683322906,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.5335886478424072,0.1846345961093902,0.896473228931427,285.0283508300781,284.95001220703125,297.20831298828125,295.43878173828125,297.21209716796875,297.2156066894531,285.02642822265625,1.0,0.6630804538726807,0.727066159248352,0.727066159248352,1.0,1.0,-2.559570074081421,1.1344743967056274,1.425095796585083,0.5529345273971558,1.0,1.0,0.0,408.7174377441406,410.0,57375.23046875,0.0,2735.58251953125,1.0,280.04364013671875,283.6251220703125,298.4186096191406,302.0937805175781,293.1499938964844,293.1499938964844,279.75,33064.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827621579170227,1.0,0.0,0.0,3.8310394287109375,3.831064701080322,9.793242270461633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.744140625,0.0,1721.01513671875,1895.4371337890625,0.0,2726.31640625,0.943802773952484,1.0,0.0,3.0,1.0,0.0
17748780,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6332681179046631,0.2989796996116638,0.2820510864257812,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6768572330474854,0.3685271441936493,0.3078973591327667,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6736153960227966,0.3631640672683716,0.2639338672161102,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6555048823356628,0.3345427811145782,0.3302873075008392,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.5339347720146179,0.184797927737236,0.8978953957557678,284.8872985839844,284.95001220703125,297.2362976074219,295.4438171386719,297.22149658203125,297.210205078125,284.89044189453125,1.0,0.6636638641357422,0.7254013419151306,0.7254013419151306,1.0,1.0,-2.5647616386413574,1.136337161064148,1.428424596786499,0.5539272427558899,0.8887348771095276,0.8887348771095276,0.0,408.9043884277344,410.0,58158.62109375,0.0,2745.8427734375,1.0,279.7569274902344,283.4742431640625,298.4676208496094,302.2633361816406,293.1499938964844,293.1499938964844,280.04998779296875,38769.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364571928977966,1.0,0.0,0.0,3.7362236976623535,3.736249208450317,9.31448937535606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.1796875,0.0,1652.4443359375,1895.4371337890625,0.0,2808.63330078125,0.9265555143356324,1.0,0.0,3.0,1.0,0.0
17748840,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6332681179046631,0.2989796996116638,0.2820510864257812,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6768572330474854,0.3685271441936493,0.3078973591327667,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6736153960227966,0.3631640672683716,0.2639338672161102,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6555048823356628,0.3345427811145782,0.3302873075008392,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.5339347720146179,0.184797927737236,0.8978953957557678,284.8872985839844,284.95001220703125,297.2362976074219,295.4438171386719,297.22149658203125,297.210205078125,284.89044189453125,1.0,0.6636638641357422,0.7254013419151306,0.7254013419151306,1.0,1.0,-2.5647616386413574,1.136337161064148,1.428424596786499,0.5539272427558899,0.8887348771095276,0.8887348771095276,0.0,408.9043884277344,410.0,58158.62109375,0.0,2745.8427734375,1.0,279.7569274902344,283.4742431640625,298.4676208496094,302.2633361816406,293.1499938964844,293.1499938964844,280.04998779296875,38769.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364571928977966,1.0,0.0,0.0,3.7362236976623535,3.736249208450317,9.31448937535606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.1796875,0.0,1652.4443359375,1895.4371337890625,0.0,2808.63330078125,0.9265555143356324,1.0,0.0,3.0,1.0,0.0
17748900,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6333091259002686,0.2993212938308716,0.2821178734302521,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.6771746277809143,0.3692596554756164,0.3083146214485168,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6737419962882996,0.3636172115802765,0.2640826106071472,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6557819843292236,0.3351790308952331,0.3307105898857116,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.5340216159820557,0.1849909275770187,0.8982798457145691,285.02850341796875,284.95001220703125,297.25048828125,295.446533203125,297.2276306152344,297.20977783203125,285.0346374511719,1.0,0.6638921499252319,0.7245689630508423,0.7245689630508423,1.0,1.0,-2.5665769577026367,1.1369093656539917,1.4296674728393557,0.5541431903839111,0.9841567277908324,0.9841567277908324,0.0,408.9902648925781,410.0,57415.14453125,0.0,2749.533447265625,1.0,280.00421142578125,283.6289367675781,298.415283203125,302.0530700683594,293.1499938964844,293.1499938964844,280.04998779296875,34314.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303238749504089,1.0,0.0,0.0,3.7769410610198975,3.776965856552124,9.518613524051034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.9384765625,0.0,1665.9884033203125,1895.4371337890625,0.0,2751.4609375,0.9344717264175416,1.0,0.0,3.0,1.0,0.0
17748960,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6337238550186157,0.2998988926410675,0.2825658917427063,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6778324246406555,0.3702001273632049,0.3090069591999054,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6742368936538696,0.3642958998680115,0.2645013630390167,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6563683152198792,0.3359991908073425,0.3314200341701507,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.5344191193580627,0.1853121966123581,0.8994676470756531,285.0313415527344,284.95001220703125,297.2648620605469,295.44940185546875,297.2350158691406,297.21160888671875,285.0299987792969,1.0,0.6642162203788757,0.7237245440483093,0.7237245440483093,1.0,1.0,-2.570874214172364,1.1386561393737793,1.432218074798584,0.5549971461296082,1.0,1.0,0.0,408.7749633789063,410.0,57599.4765625,0.0,2756.44140625,1.0,280.0435791015625,283.62213134765625,298.428955078125,302.1184997558594,293.1499938964844,293.1499938964844,279.75,33339.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285600543022156,1.0,0.0,0.0,3.848331451416016,3.84835696220398,9.881848654913483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.595703125,0.0,1744.2332763671875,1895.4371337890625,0.0,2735.045166015625,0.9478882551193236,1.0,0.0,3.0,1.0,0.0
17749020,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6339419484138489,0.2999140620231628,0.2828716039657593,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6785994172096252,0.3711569905281067,0.3099897801876068,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.674608051776886,0.364565759897232,0.2649104297161102,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6570232510566711,0.3367745876312256,0.3323914706707001,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.5347487330436707,0.1854571551084518,0.9008108973503112,284.8871154785156,284.95001220703125,297.2940979003906,295.4555358886719,297.2451171875,297.20654296875,284.89013671875,1.0,0.6647787094116211,0.722035825252533,0.722035825252533,1.0,1.0,-2.575910806655884,1.140418291091919,1.4354923963546753,0.5559163093566895,0.8942746520042419,0.8942746520042419,0.0,408.94830322265625,410.0,58425.03515625,0.0,2766.413818359375,1.0,279.7565002441406,283.4666748046875,298.479248046875,302.29132080078125,293.1499938964844,293.1499938964844,280.04998779296875,38654.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837299644947052,1.0,0.0,0.0,3.760453224182129,3.760478973388672,9.435690344616888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.28515625,0.0,1680.0250244140625,1895.4371337890625,0.0,2816.49658203125,0.9318172931671144,1.0,0.0,3.0,1.0,0.0
17749080,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6339419484138489,0.2999140620231628,0.2828716039657593,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6785994172096252,0.3711569905281067,0.3099897801876068,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.674608051776886,0.364565759897232,0.2649104297161102,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6570232510566711,0.3367745876312256,0.3323914706707001,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.5347487330436707,0.1854571551084518,0.9008108973503112,284.8871154785156,284.95001220703125,297.2940979003906,295.4555358886719,297.2451171875,297.20654296875,284.89013671875,1.0,0.6647787094116211,0.722035825252533,0.722035825252533,1.0,1.0,-2.575910806655884,1.140418291091919,1.4354923963546753,0.5559163093566895,0.8942746520042419,0.8942746520042419,0.0,408.94830322265625,410.0,58425.03515625,0.0,2766.413818359375,1.0,279.7565002441406,283.4666748046875,298.479248046875,302.29132080078125,293.1499938964844,293.1499938964844,280.04998779296875,38654.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837299644947052,1.0,0.0,0.0,3.760453224182129,3.760478973388672,9.435690344616888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.28515625,0.0,1680.0250244140625,1895.4371337890625,0.0,2816.49658203125,0.9318172931671144,1.0,0.0,3.0,1.0,0.0
17749140,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6343942880630493,0.3008313775062561,0.2833861112594604,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.679560661315918,0.3728176057338714,0.3110885322093963,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6751855611801147,0.365642637014389,0.2654333412647247,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6578434109687805,0.3381746113300323,0.3334632515907287,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.5352020859718323,0.1859475523233413,0.9022692441940308,285.0357971191406,284.95001220703125,297.3240051269531,295.4623107910156,297.25927734375,297.20806884765625,285.0350341796875,1.0,0.6653063297271729,0.7203470468521118,0.7203470468521118,1.0,1.0,-2.5817437171936035,1.1425811052322388,1.4391626119613647,0.5568804740905762,1.0,1.0,0.0,408.8218688964844,410.0,57815.2890625,0.0,2776.570556640625,1.0,280.0436096191406,283.6206970214844,298.44171142578125,302.1452331542969,293.1499938964844,293.1499938964844,279.75,33630.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293491005897522,1.0,0.0,0.0,3.8635451793670654,3.863570928573608,9.960135685105342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.03515625,0.0,1765.208984375,1895.4371337890625,0.0,2742.386962890625,0.9514718055725098,1.0,0.0,3.0,1.0,0.0
17749200,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6343942880630493,0.3008313775062561,0.2833861112594604,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.679560661315918,0.3728176057338714,0.3110885322093963,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6751855611801147,0.365642637014389,0.2654333412647247,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6578434109687805,0.3381746113300323,0.3334632515907287,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.5352020859718323,0.1859475523233413,0.9022692441940308,285.0357971191406,284.95001220703125,297.3240051269531,295.4623107910156,297.25927734375,297.20806884765625,285.0350341796875,1.0,0.6653063297271729,0.7203470468521118,0.7203470468521118,1.0,1.0,-2.5817437171936035,1.1425811052322388,1.4391626119613647,0.5568804740905762,1.0,1.0,0.0,408.8218688964844,410.0,57815.2890625,0.0,2776.570556640625,1.0,280.0436096191406,283.6206970214844,298.44171142578125,302.1452331542969,293.1499938964844,293.1499938964844,279.75,33630.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293491005897522,1.0,0.0,0.0,3.8635451793670654,3.863570928573608,9.960135685105342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.03515625,0.0,1765.208984375,1895.4371337890625,0.0,2742.386962890625,0.9514718055725098,1.0,0.0,3.0,1.0,0.0
17749260,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6346102356910706,0.3008336722850799,0.2836887538433075,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6803188920021057,0.3737561702728271,0.312062531709671,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6755377650260925,0.3658811151981354,0.265821635723114,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6584762930870056,0.3389129042625427,0.3344011604785919,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5355139970779419,0.1860743314027786,0.9035395979881288,284.888916015625,284.95001220703125,297.35467529296875,295.4697265625,297.2701416015625,297.2032470703125,284.8918151855469,1.0,0.6658501625061035,0.7186106443405151,0.7186106443405151,1.0,1.0,-2.58661150932312,1.1442276239395142,1.442383885383606,0.5577096939086914,0.9007147550582886,0.9007147550582886,0.0,408.989501953125,410.0,58683.0859375,0.0,2786.25927734375,1.0,279.756591796875,283.4613037109375,298.4931335449219,302.3208923339844,293.1499938964844,293.1499938964844,279.45001220703125,38536.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379939794540405,1.0,0.0,0.0,3.78295636177063,3.782982110977173,9.548956541038931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7998046875,0.0,1705.853515625,1895.4371337890625,0.0,2822.978759765625,0.9367925524711608,1.0,0.0,3.0,1.0,0.0
17749320,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6346102356910706,0.3008336722850799,0.2836887538433075,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6803188920021057,0.3737561702728271,0.312062531709671,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6755377650260925,0.3658811151981354,0.265821635723114,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6584762930870056,0.3389129042625427,0.3344011604785919,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5355139970779419,0.1860743314027786,0.9035395979881288,284.888916015625,284.95001220703125,297.35467529296875,295.4697265625,297.2701416015625,297.2032470703125,284.8918151855469,1.0,0.6658501625061035,0.7186106443405151,0.7186106443405151,1.0,1.0,-2.58661150932312,1.1442276239395142,1.442383885383606,0.5577096939086914,0.9007147550582886,0.9007147550582886,0.0,408.989501953125,410.0,58683.0859375,0.0,2786.25927734375,1.0,279.756591796875,283.4613037109375,298.4931335449219,302.3208923339844,293.1499938964844,293.1499938964844,279.45001220703125,38536.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379939794540405,1.0,0.0,0.0,3.78295636177063,3.782982110977173,9.548956541038931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.7998046875,0.0,1705.853515625,1895.4371337890625,0.0,2822.978759765625,0.9367925524711608,1.0,0.0,3.0,1.0,0.0
17749380,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6343618631362915,0.300682783126831,0.2834851443767547,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6806209683418274,0.3744915127754211,0.3126168251037597,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6753960847854614,0.3659121394157409,0.265803575515747,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.658676266670227,0.3394494950771332,0.3348747193813324,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.5353408455848694,0.1860199868679046,0.903302013874054,284.8875732421875,284.95001220703125,297.3861694335937,295.4779052734375,297.2805480957031,297.19696044921875,284.8907165527344,1.0,0.6661316156387329,0.7168742418289185,0.7168742418289185,1.0,1.0,-2.587411642074585,1.1439436674118042,1.4434680938720703,0.5574116706848145,0.831242561340332,0.831242561340332,0.0,409.4079284667969,410.0,58720.73828125,0.0,2789.581787109375,1.0,279.45782470703125,283.4476928710937,298.484130859375,302.32452392578125,293.1499938964844,293.1499938964844,279.75,41416.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419175744056702,1.0,0.0,0.0,3.5161726474761963,3.516196250915528,8.24961489342968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.482421875,0.0,1428.3514404296875,1895.4371337890625,0.0,2859.63623046875,0.8810863494873047,1.0,0.0,3.0,1.0,0.0
17749440,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6343618631362915,0.300682783126831,0.2834851443767547,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6806209683418274,0.3744915127754211,0.3126168251037597,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6753960847854614,0.3659121394157409,0.265803575515747,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.658676266670227,0.3394494950771332,0.3348747193813324,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.5353408455848694,0.1860199868679046,0.903302013874054,284.8875732421875,284.95001220703125,297.3861694335937,295.4779052734375,297.2805480957031,297.19696044921875,284.8907165527344,1.0,0.6661316156387329,0.7168742418289185,0.7168742418289185,1.0,1.0,-2.587411642074585,1.1439436674118042,1.4434680938720703,0.5574116706848145,0.831242561340332,0.831242561340332,0.0,409.4079284667969,410.0,58720.73828125,0.0,2789.581787109375,1.0,279.45782470703125,283.4476928710937,298.484130859375,302.32452392578125,293.1499938964844,293.1499938964844,279.75,41416.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419175744056702,1.0,0.0,0.0,3.5161726474761963,3.516196250915528,8.24961489342968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.482421875,0.0,1428.3514404296875,1895.4371337890625,0.0,2859.63623046875,0.8810863494873047,1.0,0.0,3.0,1.0,0.0
17749500,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.634555995464325,0.3011645376682281,0.2836894094944,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6810581088066101,0.3753151893615722,0.3131033480167389,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.675640881061554,0.366452008485794,0.2660092413425445,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6590399146080017,0.3401334285736084,0.3353321850299835,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.5354951620101929,0.1862343251705169,0.9037097096443176,285.0163879394531,284.95001220703125,297.4022216796875,295.4822692871094,297.2882995605469,297.1980285644531,285.0205078125,1.0,0.666308581829071,0.7160060405731201,0.7160060405731201,1.0,1.0,-2.5896267890930176,1.144672393798828,1.4449542760849,0.5576695203781128,0.916648268699646,0.916648268699646,0.0,409.3005065917969,410.0,58093.48828125,0.0,2793.199462890625,1.0,279.6984558105469,283.5858764648437,298.4353942871094,302.1156311035156,293.1499938964844,293.1499938964844,279.75,34923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342459797859192,1.0,0.0,0.0,3.56573486328125,3.565757989883423,8.483819442517415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.5244140625,0.0,1433.5543212890625,1895.4371337890625,0.0,2788.006103515625,0.8879901766777039,1.0,0.0,3.0,1.0,0.0
17749560,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.6350436210632324,0.301755279302597,0.2841981947422027,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6817741990089417,0.3762572109699249,0.3138272166252136,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6761900782585144,0.3671193122863769,0.2664487659931183,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.659665584564209,0.3409304022789001,0.3360469043254852,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.5359233617782593,0.1865401417016983,0.9048865437507628,285.00714111328125,284.95001220703125,297.4184875488281,295.48681640625,297.2968444824219,297.2004699707031,285.0055236816406,1.0,0.6665965914726257,0.7151666283607483,0.7151666283607483,1.0,1.0,-2.5940606594085693,1.1464587450027466,1.4476020336151123,0.5585256814956665,0.9322718381881714,0.9322718381881714,0.0,408.9824523925781,410.0,58304.703125,0.0,2799.986572265625,1.0,279.7419128417969,283.57000732421875,298.4552917480469,302.18585205078125,293.1499938964844,293.1499938964844,279.45001220703125,33467.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316062092781067,1.0,0.0,0.0,3.641669750213623,3.641693353652954,8.84900430264679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.697265625,0.0,1505.011962890625,1895.4371337890625,0.0,2763.40283203125,0.9014756083488464,1.0,0.0,3.0,1.0,0.0
17749620,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6353204250335693,0.3018737435340881,0.2845440208911896,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6825844049453735,0.3772833347320556,0.3148245811462402,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6766054630279541,0.3674677908420563,0.2668672502040863,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.660344123840332,0.3417407870292663,0.3370009958744049,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.5362708568572998,0.186706081032753,0.9061657190322876,284.91278076171875,284.95001220703125,297.4517517089844,295.4965515136719,297.30975341796875,297.19732666015625,284.9155578613281,1.0,0.6671069860458374,0.7134878039360046,0.7134878039360046,1.0,1.0,-2.59907865524292,1.1481717824935913,1.450906753540039,0.5593496561050415,0.8479704260826111,0.8479704260826111,0.0,409.0433349609375,410.0,58876.7890625,0.0,2809.5400390625,1.0,279.45782470703125,283.4652709960937,298.5119934082031,302.3503112792969,293.1499938964844,293.1499938964844,279.75,38906.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838690996170044,1.0,0.0,0.0,3.51027512550354,3.510298252105713,8.221964549193217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.37890625,0.0,1404.116455078125,1895.4371337890625,0.0,2829.487548828125,0.8771241307258606,1.0,0.0,3.0,1.0,0.0
17749680,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6353204250335693,0.3018737435340881,0.2845440208911896,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6825844049453735,0.3772833347320556,0.3148245811462402,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6766054630279541,0.3674677908420563,0.2668672502040863,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.660344123840332,0.3417407870292663,0.3370009958744049,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.5362708568572998,0.186706081032753,0.9061657190322876,284.91278076171875,284.95001220703125,297.4517517089844,295.4965515136719,297.30975341796875,297.19732666015625,284.9155578613281,1.0,0.6671069860458374,0.7134878039360046,0.7134878039360046,1.0,1.0,-2.59907865524292,1.1481717824935913,1.450906753540039,0.5593496561050415,0.8479704260826111,0.8479704260826111,0.0,409.0433349609375,410.0,58876.7890625,0.0,2809.5400390625,1.0,279.45782470703125,283.4652709960937,298.5119934082031,302.3503112792969,293.1499938964844,293.1499938964844,279.75,38906.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838690996170044,1.0,0.0,0.0,3.51027512550354,3.510298252105713,8.221964549193217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.37890625,0.0,1404.116455078125,1895.4371337890625,0.0,2829.487548828125,0.8771241307258606,1.0,0.0,3.0,1.0,0.0
17749740,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6358389854431152,0.3027631044387817,0.2851183712482452,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6836046576499939,0.3789274394512176,0.3159689009189605,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6772528290748596,0.3685260713100433,0.2674367725849151,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6612153053283691,0.3431110680103302,0.3381054997444153,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.5367804765701294,0.1871875971555709,0.9077464938163756,285.0162353515625,284.95001220703125,297.4859619140625,295.5071716308594,297.32623291015625,297.1997985839844,285.01385498046875,1.0,0.6676371097564697,0.711808979511261,0.711808979511261,1.0,1.0,-2.6052920818328857,1.1504689455032349,1.4548231363296509,0.5603399872779846,0.9495118856430054,0.9495118856430054,0.0,408.8452758789063,410.0,58573.85546875,0.0,2820.200927734375,1.0,279.7419738769531,283.5705871582031,298.48687744140625,302.234375,293.1499938964844,293.1499938964844,279.45001220703125,32681.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309614062309265,1.0,0.0,0.0,3.659039497375488,3.6590631008148193,8.9336208475288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.44140625,0.0,1518.3594970703125,1895.4371337890625,0.0,2757.39697265625,0.9047141671180724,1.0,0.0,3.0,1.0,0.0
17749800,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6358389854431152,0.3027631044387817,0.2851183712482452,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6836046576499939,0.3789274394512176,0.3159689009189605,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6772528290748596,0.3685260713100433,0.2674367725849151,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6612153053283691,0.3431110680103302,0.3381054997444153,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.5367804765701294,0.1871875971555709,0.9077464938163756,285.0162353515625,284.95001220703125,297.4859619140625,295.5071716308594,297.32623291015625,297.1997985839844,285.01385498046875,1.0,0.6676371097564697,0.711808979511261,0.711808979511261,1.0,1.0,-2.6052920818328857,1.1504689455032349,1.4548231363296509,0.5603399872779846,0.9495118856430054,0.9495118856430054,0.0,408.8452758789063,410.0,58573.85546875,0.0,2820.200927734375,1.0,279.7419738769531,283.5705871582031,298.48687744140625,302.234375,293.1499938964844,293.1499938964844,279.45001220703125,32681.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309614062309265,1.0,0.0,0.0,3.659039497375488,3.6590631008148193,8.9336208475288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.44140625,0.0,1518.3594970703125,1895.4371337890625,0.0,2757.39697265625,0.9047141671180724,1.0,0.0,3.0,1.0,0.0
17749860,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6359553933143616,0.3027034699916839,0.2853140830993652,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.684261679649353,0.3797993659973144,0.3168564736843109,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6775046586990356,0.3687025010585785,0.2677461206912994,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6617512106895447,0.3437761664390564,0.3389390408992767,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.5369952917098999,0.1872677654027938,0.9087271094322203,284.90533447265625,284.95001220703125,297.52117919921875,295.5186767578125,297.3392944335937,297.1954040527344,284.908447265625,1.0,0.6681315302848816,0.7100249528884888,0.7100249528884888,1.0,1.0,-2.609340190887451,1.151661038398743,1.4576791524887085,0.5608454346656799,0.8540034890174866,0.8540034890174866,0.0,409.0718688964844,410.0,59199.4453125,0.0,2828.735107421875,1.0,279.45758056640625,283.4507141113281,298.53973388671875,302.4004821777344,293.1499938964844,293.1499938964844,279.75,38765.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391551375389099,1.0,0.0,0.0,3.5415380001068115,3.5415613651275635,8.369067927560536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.0390625,0.0,1435.887939453125,1895.4371337890625,0.0,2833.822509765625,0.8837571144104004,1.0,0.0,3.0,1.0,0.0
17749920,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6359553933143616,0.3027034699916839,0.2853140830993652,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.684261679649353,0.3797993659973144,0.3168564736843109,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6775046586990356,0.3687025010585785,0.2677461206912994,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6617512106895447,0.3437761664390564,0.3389390408992767,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.5369952917098999,0.1872677654027938,0.9087271094322203,284.90533447265625,284.95001220703125,297.52117919921875,295.5186767578125,297.3392944335937,297.1954040527344,284.908447265625,1.0,0.6681315302848816,0.7100249528884888,0.7100249528884888,1.0,1.0,-2.609340190887451,1.151661038398743,1.4576791524887085,0.5608454346656799,0.8540034890174866,0.8540034890174866,0.0,409.0718688964844,410.0,59199.4453125,0.0,2828.735107421875,1.0,279.45758056640625,283.4507141113281,298.53973388671875,302.4004821777344,293.1499938964844,293.1499938964844,279.75,38765.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391551375389099,1.0,0.0,0.0,3.5415380001068115,3.5415613651275635,8.369067927560536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.0390625,0.0,1435.887939453125,1895.4371337890625,0.0,2833.822509765625,0.8837571144104004,1.0,0.0,3.0,1.0,0.0
17749980,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6363762617111206,0.3035101294517517,0.2857861518859863,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6851813793182373,0.3813598155975342,0.3179140388965606,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6780474781990051,0.3696721792221069,0.2682338953018188,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6625270843505859,0.3450631499290466,0.3399442732334137,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5373974442481995,0.1876856237649917,0.9099823832511902,285.0147705078125,284.95001220703125,297.5574645996094,295.5311584472656,297.3563537597656,297.19732666015625,285.01226806640625,1.0,0.6686107516288757,0.7082409262657166,0.7082409262657166,1.0,1.0,-2.614698648452759,1.153490662574768,1.4612081050872805,0.5615326762199402,0.9568657875061036,0.9568657875061036,0.0,408.9384460449219,410.0,58859.19140625,0.0,2838.142822265625,1.0,279.74249267578125,283.5619506835937,298.51177978515625,302.2782287597656,293.1499938964844,293.1499938964844,279.45001220703125,32718.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315643072128296,1.0,0.0,0.0,3.685889959335327,3.685913801193237,9.065213362191572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.45703125,0.0,1548.6722412109375,1895.4371337890625,0.0,2763.0126953125,0.910743772983551,1.0,0.0,3.0,1.0,0.0
17750040,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6363762617111206,0.3035101294517517,0.2857861518859863,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6851813793182373,0.3813598155975342,0.3179140388965606,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6780474781990051,0.3696721792221069,0.2682338953018188,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6625270843505859,0.3450631499290466,0.3399442732334137,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.5373974442481995,0.1876856237649917,0.9099823832511902,285.0147705078125,284.95001220703125,297.5574645996094,295.5311584472656,297.3563537597656,297.19732666015625,285.01226806640625,1.0,0.6686107516288757,0.7082409262657166,0.7082409262657166,1.0,1.0,-2.614698648452759,1.153490662574768,1.4612081050872805,0.5615326762199402,0.9568657875061036,0.9568657875061036,0.0,408.9384460449219,410.0,58859.19140625,0.0,2838.142822265625,1.0,279.74249267578125,283.5619506835937,298.51177978515625,302.2782287597656,293.1499938964844,293.1499938964844,279.45001220703125,32718.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315643072128296,1.0,0.0,0.0,3.685889959335327,3.685913801193237,9.065213362191572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.45703125,0.0,1548.6722412109375,1895.4371337890625,0.0,2763.0126953125,0.910743772983551,1.0,0.0,3.0,1.0,0.0
17750100,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6365972757339478,0.3035480678081512,0.2860453426837921,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6856564283370972,0.3818540275096893,0.3184724152088165,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6783360838890076,0.3698286712169647,0.2685048282146454,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6629320383071899,0.345448762178421,0.3404818475246429,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.5376325249671936,0.1877596080303192,0.9107760787010192,284.8736877441406,284.95001220703125,297.5760192871094,295.53778076171875,297.3637084960937,297.1959228515625,284.867919921875,1.0,0.6688875555992126,0.7073488831520081,0.7073488831520081,1.0,1.0,-2.6177291870117188,1.154552698135376,1.4631764888763428,0.5620309710502625,0.8626063466072083,0.8626063466072083,0.0,408.9090881347656,410.0,59745.6875,0.0,2843.670654296875,1.0,279.49676513671875,283.4033203125,298.5725402832031,302.5086669921875,293.1499938964844,293.1499938964844,279.45001220703125,37058.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380051851272583,1.0,0.0,0.0,3.66213631629944,3.662160634994507,8.948748586590227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4541015625,0.0,1554.657958984375,1895.4371337890625,0.0,2823.08349609375,0.9064013361930848,1.0,0.0,3.0,1.0,0.0
17750160,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6364662051200867,0.3034089505672455,0.2859474718570709,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6858052015304565,0.3821837604045868,0.3187646567821502,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6782693266868591,0.3698040246963501,0.2685130536556244,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6630303263664246,0.3456795215606689,0.3407330214977264,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.5375646948814392,0.1877247542142868,0.9107776284217834,284.9007568359375,284.95001220703125,297.5948791503906,295.5446472167969,297.3702697753906,297.1928100585937,284.9044189453125,1.0,0.6690623760223389,0.7064611315727234,0.7064611315727234,1.0,1.0,-2.618340253829956,1.1544681787490845,1.4638720750808716,0.5618957281112671,0.8573634028434753,0.8573634028434753,0.0,409.1584777832031,410.0,59482.453125,0.0,2845.926025390625,1.0,279.4574279785156,283.4399108886719,298.5656433105469,302.44500732421875,293.1499938964844,293.1499938964844,279.75,38924.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396880030632019,1.0,0.0,0.0,3.567214250564575,3.5672380924224854,8.490860068377515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.6513671875,0.0,1464.3896484375,1895.4371337890625,0.0,2838.800048828125,0.8894657492637634,1.0,0.0,3.0,1.0,0.0
17750220,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6368765830993652,0.3042007386684418,0.2863998413085937,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6867101192474365,0.3837254643440246,0.3198008835315704,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6788020133972168,0.3707596659660339,0.2689855098724365,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6637923717498779,0.3469458520412445,0.341711550951004,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.537939727306366,0.1881195157766342,0.9119063019752502,285.0147705078125,284.95001220703125,297.6334533691406,295.5592041015625,297.38836669921875,297.1947937011719,285.0130310058594,1.0,0.6695075631141663,0.704685628414154,0.704685628414154,1.0,1.0,-2.623442411422729,1.15615713596344,1.46728515625,0.5624791979789734,0.9624924063682556,0.9624924063682556,0.0,409.0044860839844,410.0,59124.1875,0.0,2854.802978515625,1.0,279.7420654296875,283.5560913085937,298.5397644042969,302.32257080078125,293.1499938964844,293.1499938964844,279.45001220703125,32855.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320045471191406,1.0,0.0,0.0,3.706907272338867,3.706931352615357,9.16888950541761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.2080078125,0.0,1573.5089111328125,1895.4371337890625,0.0,2767.11376953125,0.9158085584640504,1.0,0.0,3.0,1.0,0.0
17750280,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6368765830993652,0.3042007386684418,0.2863998413085937,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6867101192474365,0.3837254643440246,0.3198008835315704,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.6788020133972168,0.3707596659660339,0.2689855098724365,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6637923717498779,0.3469458520412445,0.341711550951004,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.537939727306366,0.1881195157766342,0.9119063019752502,285.0147705078125,284.95001220703125,297.6334533691406,295.5592041015625,297.38836669921875,297.1947937011719,285.0130310058594,1.0,0.6695075631141663,0.704685628414154,0.704685628414154,1.0,1.0,-2.623442411422729,1.15615713596344,1.46728515625,0.5624791979789734,0.9624924063682556,0.9624924063682556,0.0,409.0044860839844,410.0,59124.1875,0.0,2854.802978515625,1.0,279.7420654296875,283.5560913085937,298.5397644042969,302.32257080078125,293.1499938964844,293.1499938964844,279.45001220703125,32855.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320045471191406,1.0,0.0,0.0,3.706907272338867,3.706931352615357,9.16888950541761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.2080078125,0.0,1573.5089111328125,1895.4371337890625,0.0,2767.11376953125,0.9158085584640504,1.0,0.0,3.0,1.0,0.0
17750340,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6369563937187195,0.304082989692688,0.2865442931652069,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6873208284378052,0.3845297694206238,0.320634514093399,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6790163516998291,0.3708790838718414,0.2692541778087616,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6642841696739197,0.3475432097911834,0.3424805104732513,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.5380872488021851,0.1881408393383026,0.9126124978065492,284.89996337890625,284.95001220703125,297.6732482910156,295.5748596191406,297.4033508300781,297.1904296875,284.9032897949219,1.0,0.6699347496032715,0.7029101252555847,0.7029101252555847,1.0,1.0,-2.6268961429595947,1.1570254564285278,1.469870686531067,0.5627562403678894,0.8623501062393188,0.8623501062393188,0.0,409.2111206054688,410.0,59781.33984375,0.0,2862.2060546875,1.0,279.45721435546875,283.4316101074219,298.5951232910156,302.4923400878906,293.1499938964844,293.1499938964844,279.75,38848.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399725556373596,1.0,0.0,0.0,3.592679738998413,3.5927038192749023,8.612521469331114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.732421875,0.0,1491.302734375,1895.4371337890625,0.0,2841.458740234375,0.8950804471969604,1.0,0.0,3.0,1.0,0.0
17750400,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6369563937187195,0.304082989692688,0.2865442931652069,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6873208284378052,0.3845297694206238,0.320634514093399,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6790163516998291,0.3708790838718414,0.2692541778087616,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6642841696739197,0.3475432097911834,0.3424805104732513,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.5380872488021851,0.1881408393383026,0.9126124978065492,284.89996337890625,284.95001220703125,297.6732482910156,295.5748596191406,297.4033508300781,297.1904296875,284.9032897949219,1.0,0.6699347496032715,0.7029101252555847,0.7029101252555847,1.0,1.0,-2.6268961429595947,1.1570254564285278,1.469870686531067,0.5627562403678894,0.8623501062393188,0.8623501062393188,0.0,409.2111206054688,410.0,59781.33984375,0.0,2862.2060546875,1.0,279.45721435546875,283.4316101074219,298.5951232910156,302.4923400878906,293.1499938964844,293.1499938964844,279.75,38848.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399725556373596,1.0,0.0,0.0,3.592679738998413,3.5927038192749023,8.612521469331114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.732421875,0.0,1491.302734375,1895.4371337890625,0.0,2841.458740234375,0.8950804471969604,1.0,0.0,3.0,1.0,0.0
17750460,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6373570561408997,0.3048669993877411,0.2869803011417389,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6882136464118958,0.3860622942447662,0.321655660867691,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6795428395271301,0.3718323111534118,0.269717812538147,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6650371551513672,0.348800927400589,0.3434423804283142,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.5384452939033508,0.1885235756635666,0.913663923740387,285.0175170898437,284.95001220703125,297.7143249511719,295.5916748046875,297.422607421875,297.1925964355469,285.0151672363281,1.0,0.6703595519065857,0.7011542320251465,0.7011542320251465,1.0,1.0,-2.631833791732788,1.1586217880249023,1.4732120037078855,0.5632628202438354,0.9701614379882812,0.9701614379882812,0.0,409.0457458496094,410.0,59402.796875,0.0,2870.760498046875,1.0,279.74285888671875,283.5511779785156,298.5712585449219,302.371337890625,293.1499938964844,293.1499938964844,279.45001220703125,32821.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321596384048462,1.0,0.0,0.0,3.7306551933288574,3.730679512023926,9.286745239478478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.3212890625,0.0,1600.4571533203125,1895.4371337890625,0.0,2768.558837890625,0.9209336042404176,1.0,0.0,3.0,1.0,0.0
17750520,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6373570561408997,0.3048669993877411,0.2869803011417389,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6882136464118958,0.3860622942447662,0.321655660867691,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6795428395271301,0.3718323111534118,0.269717812538147,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.6650371551513672,0.348800927400589,0.3434423804283142,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.5384452939033508,0.1885235756635666,0.913663923740387,285.0175170898437,284.95001220703125,297.7143249511719,295.5916748046875,297.422607421875,297.1925964355469,285.0151672363281,1.0,0.6703595519065857,0.7011542320251465,0.7011542320251465,1.0,1.0,-2.631833791732788,1.1586217880249023,1.4732120037078855,0.5632628202438354,0.9701614379882812,0.9701614379882812,0.0,409.0457458496094,410.0,59402.796875,0.0,2870.760498046875,1.0,279.74285888671875,283.5511779785156,298.5712585449219,302.371337890625,293.1499938964844,293.1499938964844,279.45001220703125,32821.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321596384048462,1.0,0.0,0.0,3.7306551933288574,3.730679512023926,9.286745239478478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.3212890625,0.0,1600.4571533203125,1895.4371337890625,0.0,2768.558837890625,0.9209336042404176,1.0,0.0,3.0,1.0,0.0
