time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6374337673187256,0.3047268390655517,0.287117600440979,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.688818097114563,0.3868436813354492,0.3224809169769287,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6797581911087036,0.3719370663166046,0.2699853479862213,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6655257940292358,0.3493794202804565,0.3442037105560303,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.5385844707489014,0.1885299533605575,0.9143273830413818,284.89813232421875,284.95001220703125,297.7567138671875,295.6097106933594,297.43878173828125,297.1883239746094,284.9014892578125,1.0,0.6707735061645508,0.6993982791900635,0.6993982791900635,1.0,1.0,-2.6352055072784424,1.1594362258911133,1.475769281387329,0.563490629196167,0.8671718239784241,0.8671718239784241,0.0,409.24224853515625,410.0,60085.9609375,0.0,2877.99267578125,1.0,279.45703125,283.4226989746094,298.6297912597656,302.5458679199219,293.1499938964844,293.1499938964844,279.75,38825.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401197195053101,1.0,0.0,0.0,3.618724822998047,3.618748903274536,8.737846428630291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.734375,0.0,1519.6138916015625,1895.4371337890625,0.0,2842.833984375,0.9007868766784668,1.0,0.0,3.0,1.0,0.0
17750640,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6374337673187256,0.3047268390655517,0.287117600440979,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.688818097114563,0.3868436813354492,0.3224809169769287,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6797581911087036,0.3719370663166046,0.2699853479862213,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6655257940292358,0.3493794202804565,0.3442037105560303,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.5385844707489014,0.1885299533605575,0.9143273830413818,284.89813232421875,284.95001220703125,297.7567138671875,295.6097106933594,297.43878173828125,297.1883239746094,284.9014892578125,1.0,0.6707735061645508,0.6993982791900635,0.6993982791900635,1.0,1.0,-2.6352055072784424,1.1594362258911133,1.475769281387329,0.563490629196167,0.8671718239784241,0.8671718239784241,0.0,409.24224853515625,410.0,60085.9609375,0.0,2877.99267578125,1.0,279.45703125,283.4226989746094,298.6297912597656,302.5458679199219,293.1499938964844,293.1499938964844,279.75,38825.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401197195053101,1.0,0.0,0.0,3.618724822998047,3.618748903274536,8.737846428630291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.734375,0.0,1519.6138916015625,1895.4371337890625,0.0,2842.833984375,0.9007868766784668,1.0,0.0,3.0,1.0,0.0
17750700,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6374552845954895,0.3050213158130646,0.2871533036231994,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.6890974044799805,0.38751882314682,0.3228537142276764,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.679843544960022,0.372319608926773,0.2700856328010559,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6657465100288391,0.3499259352684021,0.3445384204387665,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.5386084914207458,0.1886619329452514,0.9144425988197328,285.0279235839844,284.95001220703125,297.7784423828125,295.6191711425781,297.4484558105469,297.1885681152344,285.032470703125,1.0,0.6709308624267578,0.698520302772522,0.698520302772522,1.0,1.0,-2.63643217086792,1.159637689590454,1.4767944812774658,0.5634028911590576,0.957169234752655,0.957169234752655,0.0,409.2970581054688,410.0,59441.44140625,0.0,2880.559326171875,1.0,279.7015380859375,283.5630798339844,298.5867919921875,302.3486022949219,293.1499938964844,293.1499938964844,279.75,33947.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834000289440155,1.0,0.0,0.0,3.672366142272949,3.6723899841308594,8.998812859317695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.23046875,0.0,1542.7421875,1895.4371337890625,0.0,2785.71484375,0.9107695817947388,1.0,0.0,3.0,1.0,0.0
17750760,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6378176808357239,0.3054916560649872,0.2875316441059112,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6896916627883911,0.3883558511734009,0.3234824538230896,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6802754402160645,0.3728874623775482,0.2704409658908844,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6662678718566895,0.3506298065185547,0.3451513350009918,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.5389239192008972,0.1888995766639709,0.9153083562850952,285.0195007324219,284.95001220703125,297.8005065917969,295.62896728515625,297.459228515625,297.1905822753906,285.0174255371094,1.0,0.6711826324462891,0.6976333260536194,0.6976333260536194,1.0,1.0,-2.63997745513916,1.160927176475525,1.4790501594543457,0.5639101266860962,0.9776434898376464,0.9776434898376464,0.0,409.0763854980469,410.0,59690.35546875,0.0,2886.266845703125,1.0,279.7427978515625,283.5465393066406,298.6082763671875,302.4259948730469,293.1499938964844,293.1499938964844,279.45001220703125,32864.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832266092300415,1.0,0.0,0.0,3.7530264854431152,3.753050804138184,9.398456199960492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.484375,0.0,1626.7197265625,1895.4371337890625,0.0,2769.55078125,0.9261493682861328,1.0,0.0,3.0,1.0,0.0
17750820,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6378795504570007,0.3053182959556579,0.2876477539539337,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6902750134468079,0.3890948593616485,0.3242827653884887,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6804991960525513,0.3730064034461975,0.2707180082798004,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6667606234550476,0.3512157499790191,0.3459190130233764,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5390512943267822,0.1888925731182098,0.9159229397773744,284.8963317871094,284.95001220703125,297.845703125,295.6495056152344,297.4766540527344,297.1864013671875,284.8997497558594,1.0,0.6715848445892334,0.695859432220459,0.695859432220459,1.0,1.0,-2.643249034881592,1.1616625785827637,1.4815863370895386,0.5640655159950256,0.872426450252533,0.872426450252533,0.0,409.26861572265625,410.0,60406.265625,0.0,2893.31787109375,1.0,279.45684814453125,283.4137268066406,298.6693420410156,302.6052551269531,293.1499938964844,293.1499938964844,279.75,38793.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401517271995544,1.0,0.0,0.0,3.6459574699401855,3.645981788635254,8.869853900250746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.53125,0.0,1549.5501708984375,1895.4371337890625,0.0,2843.1328125,0.906763195991516,1.0,0.0,3.0,1.0,0.0
17750880,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6378795504570007,0.3053182959556579,0.2876477539539337,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6902750134468079,0.3890948593616485,0.3242827653884887,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6804991960525513,0.3730064034461975,0.2707180082798004,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6667606234550476,0.3512157499790191,0.3459190130233764,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5390512943267822,0.1888925731182098,0.9159229397773744,284.8963317871094,284.95001220703125,297.845703125,295.6495056152344,297.4766540527344,297.1864013671875,284.8997497558594,1.0,0.6715848445892334,0.695859432220459,0.695859432220459,1.0,1.0,-2.643249034881592,1.1616625785827637,1.4815863370895386,0.5640655159950256,0.872426450252533,0.872426450252533,0.0,409.26861572265625,410.0,60406.265625,0.0,2893.31787109375,1.0,279.45684814453125,283.4137268066406,298.6693420410156,302.6052551269531,293.1499938964844,293.1499938964844,279.75,38793.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401517271995544,1.0,0.0,0.0,3.6459574699401855,3.645981788635254,8.869853900250746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.53125,0.0,1549.5501708984375,1895.4371337890625,0.0,2843.1328125,0.906763195991516,1.0,0.0,3.0,1.0,0.0
17750940,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6382372379302979,0.3060489296913147,0.2880246937274933,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6911109089851379,0.3905532360076904,0.3252384066581726,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6810374855995178,0.374006986618042,0.2711979150772095,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6675198078155518,0.3525071442127228,0.3468924462795257,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5393749475479126,0.1892519742250442,0.9168400764465332,285.0216064453125,284.95001220703125,297.89239501953125,295.6714172363281,297.4984130859375,297.18878173828125,285.0194396972656,1.0,0.6719809770584106,0.6940854787826538,0.6940854787826538,1.0,1.0,-2.6478946208953857,1.1630650758743286,1.4848294258117676,0.5644050240516663,0.9858478307724,0.9858478307724,0.0,409.0993957519531,410.0,59994.76171875,0.0,2901.37060546875,1.0,279.74322509765625,283.5413818359375,298.650390625,302.4871826171875,293.1499938964844,293.1499938964844,279.45001220703125,32898.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322170376777649,1.0,0.0,0.0,3.777836799621582,3.7778615951538086,9.523129165245336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.06640625,0.0,1656.083251953125,1895.4371337890625,0.0,2769.09375,0.9316619038581848,1.0,0.0,3.0,1.0,0.0
17751000,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6382372379302979,0.3060489296913147,0.2880246937274933,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6911109089851379,0.3905532360076904,0.3252384066581726,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6810374855995178,0.374006986618042,0.2711979150772095,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6675198078155518,0.3525071442127228,0.3468924462795257,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.5393749475479126,0.1892519742250442,0.9168400764465332,285.0216064453125,284.95001220703125,297.89239501953125,295.6714172363281,297.4984130859375,297.18878173828125,285.0194396972656,1.0,0.6719809770584106,0.6940854787826538,0.6940854787826538,1.0,1.0,-2.6478946208953857,1.1630650758743286,1.4848294258117676,0.5644050240516663,0.9858478307724,0.9858478307724,0.0,409.0993957519531,410.0,59994.76171875,0.0,2901.37060546875,1.0,279.74322509765625,283.5413818359375,298.650390625,302.4871826171875,293.1499938964844,293.1499938964844,279.45001220703125,32898.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322170376777649,1.0,0.0,0.0,3.777836799621582,3.7778615951538086,9.523129165245336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.06640625,0.0,1656.083251953125,1895.4371337890625,0.0,2769.09375,0.9316619038581848,1.0,0.0,3.0,1.0,0.0
17751060,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6382780075073242,0.3058333992958069,0.2881098687648773,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6916556358337402,0.3912224471569061,0.3259894549846649,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6812973022460938,0.3741735219955444,0.2715148329734802,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6680431962013245,0.3531328737735748,0.347705066204071,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.5394934415817261,0.1892322450876236,0.9174151420593262,284.89434814453125,284.95001220703125,297.9406433105469,295.6947326660156,297.51708984375,297.1846618652344,284.89776611328125,1.0,0.6723756194114685,0.692277193069458,0.692277193069458,1.0,1.0,-2.651113986968994,1.1637356281280518,1.4873783588409424,0.5644923448562622,0.8781676888465881,0.8781676888465881,0.0,409.2868041992188,410.0,60745.609375,0.0,2908.326904296875,1.0,279.4566650390625,283.4043273925781,298.71435546875,302.67138671875,293.1499938964844,293.1499938964844,279.75,38749.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400626182556152,1.0,0.0,0.0,3.674833059310913,3.67485785484314,9.010907433548708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.5322265625,0.0,1581.684814453125,1895.4371337890625,0.0,2842.30029296875,0.9130975008010864,1.0,0.0,3.0,1.0,0.0
17751120,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.6382780075073242,0.3058333992958069,0.2881098687648773,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6916556358337402,0.3912224471569061,0.3259894549846649,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6812973022460938,0.3741735219955444,0.2715148329734802,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6680431962013245,0.3531328737735748,0.347705066204071,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.5394934415817261,0.1892322450876236,0.9174151420593262,284.89434814453125,284.95001220703125,297.9406433105469,295.6947326660156,297.51708984375,297.1846618652344,284.89776611328125,1.0,0.6723756194114685,0.692277193069458,0.692277193069458,1.0,1.0,-2.651113986968994,1.1637356281280518,1.4873783588409424,0.5644923448562622,0.8781676888465881,0.8781676888465881,0.0,409.2868041992188,410.0,60745.609375,0.0,2908.326904296875,1.0,279.4566650390625,283.4043273925781,298.71435546875,302.67138671875,293.1499938964844,293.1499938964844,279.75,38749.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400626182556152,1.0,0.0,0.0,3.674833059310913,3.67485785484314,9.010907433548708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.5322265625,0.0,1581.684814453125,1895.4371337890625,0.0,2842.30029296875,0.9130975008010864,1.0,0.0,3.0,1.0,0.0
17751180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.638615071773529,0.3065453767776489,0.2884587347507477,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6924532055854797,0.392636775970459,0.3268992006778717,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.681855320930481,0.375210702419281,0.2720186114311218,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6688197255134583,0.3544552624225616,0.3487060368061065,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.5398010611534119,0.1895814538002014,0.9182705879211426,285.0238952636719,284.95001220703125,297.990478515625,295.7194519042969,297.5402526855469,297.1871643066406,285.02178955078125,1.0,0.6727617383003235,0.690468966960907,0.690468966960907,1.0,1.0,-2.6556484699249268,1.165043830871582,1.4906046390533447,0.5647428035736084,0.9946354031562804,0.9946354031562804,0.0,409.1174011230469,410.0,60315.90625,0.0,2916.198974609375,1.0,279.7434387207031,283.5364685058594,298.6980895996094,302.55487060546875,293.1499938964844,293.1499938964844,279.45001220703125,32948.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320668339729309,1.0,0.0,0.0,3.803104877471924,3.8031296730041504,9.650946140027372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.6337890625,0.0,1686.4796142578125,1895.4371337890625,0.0,2767.6943359375,0.9374169111251832,1.0,0.0,3.0,1.0,0.0
17751240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.638615071773529,0.3065453767776489,0.2884587347507477,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6924532055854797,0.392636775970459,0.3268992006778717,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.681855320930481,0.375210702419281,0.2720186114311218,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6688197255134583,0.3544552624225616,0.3487060368061065,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.5398010611534119,0.1895814538002014,0.9182705879211426,285.0238952636719,284.95001220703125,297.990478515625,295.7194519042969,297.5402526855469,297.1871643066406,285.02178955078125,1.0,0.6727617383003235,0.690468966960907,0.690468966960907,1.0,1.0,-2.6556484699249268,1.165043830871582,1.4906046390533447,0.5647428035736084,0.9946354031562804,0.9946354031562804,0.0,409.1174011230469,410.0,60315.90625,0.0,2916.198974609375,1.0,279.7434387207031,283.5364685058594,298.6980895996094,302.55487060546875,293.1499938964844,293.1499938964844,279.45001220703125,32948.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320668339729309,1.0,0.0,0.0,3.803104877471924,3.8031296730041504,9.650946140027372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.6337890625,0.0,1686.4796142578125,1895.4371337890625,0.0,2767.6943359375,0.9374169111251832,1.0,0.0,3.0,1.0,0.0
17751300,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6388298273086548,0.3065480291843414,0.2886944115161896,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6928985714912415,0.3930629789829254,0.32741180062294,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6821892857551575,0.3754148781299591,0.2723283171653747,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6692591905593872,0.3548695147037506,0.3492776751518249,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.540023148059845,0.1896325647830963,0.9189661145210266,284.87713623046875,284.95001220703125,298.0159912109375,295.7323608398437,297.5508117675781,297.18621826171875,284.87030029296875,1.0,0.6730096936225891,0.6895648241043091,0.6895648241043091,1.0,1.0,-2.658555507659912,1.1659791469573977,1.4925764799118042,0.5650998950004578,0.8990259766578674,0.8990259766578674,0.0,409.0491027832031,410.0,61328.81640625,0.0,2921.42724609375,1.0,279.4941101074219,283.368896484375,298.7648620605469,302.79766845703125,293.1499938964844,293.1499938964844,279.45001220703125,36504.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382697701454163,1.0,0.0,0.0,3.792105436325073,3.792130947113037,9.595200936018955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.7861328125,0.0,1701.013671875,1895.4371337890625,0.0,2825.553955078125,0.9355050325393676,1.0,0.0,3.0,1.0,0.0
17751360,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6386550068855286,0.3063187599182129,0.2885410785675049,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6929814219474792,0.3932729363441467,0.3276291191577911,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.682130753993988,0.3753855228424072,0.2723518908023834,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6693553328514099,0.3550856709480285,0.3495354652404785,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.5399138927459717,0.1895515620708465,0.9188169836997986,284.891357421875,284.95001220703125,298.0419311523437,295.74566650390625,297.5603332519531,297.18310546875,284.8951110839844,1.0,0.6731508374214172,0.6886562705039978,0.6886562705039978,1.0,1.0,-2.65884017944336,1.1656720638275146,1.4931681156158447,0.5647785067558289,0.8838603496551514,0.8838603496551514,0.0,409.299072265625,410.0,61100.5234375,0.0,2923.101806640625,1.0,279.4564208984375,283.3941955566406,298.76531982421875,302.74493408203125,293.1499938964844,293.1499938964844,279.75,38765.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398582935333252,1.0,0.0,0.0,3.7051305770874015,3.705155611038208,9.160102081295918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.7578125,0.0,1616.376953125,1895.4371337890625,0.0,2840.3916015625,0.9197104573249816,1.0,0.0,3.0,1.0,0.0
17751420,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6389826536178589,0.3070309460163116,0.2888795435428619,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6937540173530579,0.3946672081947326,0.3285125494003296,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6826829314231873,0.376427412033081,0.2728527188301086,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6701255440711975,0.3564097285270691,0.3505311608314514,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.5402061343193054,0.1898929923772812,0.9196194410324096,285.0264892578125,284.95001220703125,298.0950927734375,295.7734375,297.5849609375,297.1856994628906,285.02459716796875,1.0,0.6735274195671082,0.6868392825126648,0.6868392825126648,1.0,1.0,-2.6632511615753174,1.1668906211853027,1.4963605403900146,0.5649458765983582,1.0,1.0,0.0,409.1333618164063,410.0,60654.41015625,0.0,2930.784912109375,1.0,279.7436218261719,283.5318908691406,298.75177001953125,302.6297302246094,293.1499938964844,293.1499938964844,279.45001220703125,33046.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317956924438477,1.0,0.0,0.0,3.828925848007202,3.828951120376587,9.782439747141325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.6396484375,0.0,1718.311767578125,1895.4371337890625,0.0,2765.16796875,0.943325400352478,1.0,0.0,3.0,1.0,0.0
17751480,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.6389826536178589,0.3070309460163116,0.2888795435428619,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6937540173530579,0.3946672081947326,0.3285125494003296,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.6826829314231873,0.376427412033081,0.2728527188301086,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.6701255440711975,0.3564097285270691,0.3505311608314514,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.5402061343193054,0.1898929923772812,0.9196194410324096,285.0264892578125,284.95001220703125,298.0950927734375,295.7734375,297.5849609375,297.1856994628906,285.02459716796875,1.0,0.6735274195671082,0.6868392825126648,0.6868392825126648,1.0,1.0,-2.6632511615753174,1.1668906211853027,1.4963605403900146,0.5649458765983582,1.0,1.0,0.0,409.1333618164063,410.0,60654.41015625,0.0,2930.784912109375,1.0,279.7436218261719,283.5318908691406,298.75177001953125,302.6297302246094,293.1499938964844,293.1499938964844,279.45001220703125,33046.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317956924438477,1.0,0.0,0.0,3.828925848007202,3.828951120376587,9.782439747141325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.6396484375,0.0,1718.311767578125,1895.4371337890625,0.0,2765.16796875,0.943325400352478,1.0,0.0,3.0,1.0,0.0
17751540,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6390228867530823,0.3068041205406189,0.2889631390571594,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6942698955535889,0.3952818214893341,0.3292295634746551,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6829586029052734,0.3766016066074371,0.273187518119812,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6706589460372925,0.3570358455181122,0.3513592183589935,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.5403115749359131,0.1898568123579025,0.9201383590698242,284.8917541503906,284.95001220703125,298.1499938964844,295.8027648925781,297.6065368652344,297.1817321777344,284.8946228027344,1.0,0.6739117503166199,0.6850222945213318,0.6850222945213318,1.0,1.0,-2.666393518447876,1.1674659252166748,1.4989274740219116,0.564920961856842,0.8919948935508728,0.8919948935508728,0.0,409.31488037109375,410.0,61493.171875,0.0,2937.616943359375,1.0,279.4569396972656,283.3855895996094,298.8214111328125,302.8247375488281,293.1499938964844,293.1499938964844,279.75,38548.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394585847854614,1.0,0.0,0.0,3.7383744716644287,3.7383999824523926,9.325216296929284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.994140625,0.0,1653.2596435546875,1895.4371337890625,0.0,2836.656982421875,0.9269362092018129,1.0,0.0,3.0,1.0,0.0
17751600,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6390228867530823,0.3068041205406189,0.2889631390571594,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6942698955535889,0.3952818214893341,0.3292295634746551,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6829586029052734,0.3766016066074371,0.273187518119812,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6706589460372925,0.3570358455181122,0.3513592183589935,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.5403115749359131,0.1898568123579025,0.9201383590698242,284.8917541503906,284.95001220703125,298.1499938964844,295.8027648925781,297.6065368652344,297.1817321777344,284.8946228027344,1.0,0.6739117503166199,0.6850222945213318,0.6850222945213318,1.0,1.0,-2.666393518447876,1.1674659252166748,1.4989274740219116,0.564920961856842,0.8919948935508728,0.8919948935508728,0.0,409.31488037109375,410.0,61493.171875,0.0,2937.616943359375,1.0,279.4569396972656,283.3855895996094,298.8214111328125,302.8247375488281,293.1499938964844,293.1499938964844,279.75,38548.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394585847854614,1.0,0.0,0.0,3.7383744716644287,3.7383999824523926,9.325216296929284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.994140625,0.0,1653.2596435546875,1895.4371337890625,0.0,2836.656982421875,0.9269362092018129,1.0,0.0,3.0,1.0,0.0
17751660,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6393551826477051,0.3075231909751892,0.2893062531948089,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6950294375419617,0.396660178899765,0.3300967216491699,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6835137009620667,0.3776489198207855,0.2736906707286834,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6714299917221069,0.3583616316318512,0.3523544371128082,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.5406002998352051,0.1901945620775222,0.9209207892417908,285.03094482421875,284.95001220703125,298.2059326171875,295.8330078125,297.6324157714844,297.1845092773437,285.02984619140625,1.0,0.6742824912071228,0.6832256317138672,0.6832256317138672,1.0,1.0,-2.6707651615142822,1.1686471700668335,1.5021179914474487,0.5650418400764465,1.0,1.0,0.0,409.1435852050781,410.0,60984.359375,0.0,2945.22802734375,1.0,279.7434997558594,283.5298156738281,298.8114624023437,302.71099853515625,293.1499938964844,293.1499938964844,279.45001220703125,33409.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314469456672668,1.0,0.0,0.0,3.850637435913086,3.850663185119629,9.893695960272453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.5224609375,0.0,1747.607666015625,1895.4371337890625,0.0,2761.919677734375,0.9484001994132996,1.0,0.0,3.0,1.0,0.0
17751720,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6393551826477051,0.3075231909751892,0.2893062531948089,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.6950294375419617,0.396660178899765,0.3300967216491699,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6835137009620667,0.3776489198207855,0.2736906707286834,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.6714299917221069,0.3583616316318512,0.3523544371128082,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.5406002998352051,0.1901945620775222,0.9209207892417908,285.03094482421875,284.95001220703125,298.2059326171875,295.8330078125,297.6324157714844,297.1845092773437,285.02984619140625,1.0,0.6742824912071228,0.6832256317138672,0.6832256317138672,1.0,1.0,-2.6707651615142822,1.1686471700668335,1.5021179914474487,0.5650418400764465,1.0,1.0,0.0,409.1435852050781,410.0,60984.359375,0.0,2945.22802734375,1.0,279.7434997558594,283.5298156738281,298.8114624023437,302.71099853515625,293.1499938964844,293.1499938964844,279.45001220703125,33409.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314469456672668,1.0,0.0,0.0,3.850637435913086,3.850663185119629,9.893695960272453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.5224609375,0.0,1747.607666015625,1895.4371337890625,0.0,2761.919677734375,0.9484001994132996,1.0,0.0,3.0,1.0,0.0
17751780,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6394157409667969,0.3073152005672455,0.2894118726253509,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6955512762069702,0.3972741365432739,0.3308166265487671,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6838085651397705,0.3778400123119354,0.274041086435318,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6719777584075928,0.3589982390403747,0.3531966209411621,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5407166481018066,0.1901621222496032,0.9214630722999572,284.89227294921875,284.95001220703125,298.2621765136719,295.8634338378906,297.6546630859375,297.1807556152344,284.8950500488281,1.0,0.6746698617935181,0.6814289689064026,0.6814289689064026,1.0,1.0,-2.674001932144165,1.1692479848861694,1.5047539472579956,0.565011203289032,0.8998016119003296,0.8998016119003296,0.0,409.3111267089844,410.0,61884.44140625,0.0,2952.202392578125,1.0,279.4566955566406,283.3779602050781,298.8823547363281,302.9105224609375,293.1499938964844,293.1499938964844,279.75,38409.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390935659408569,1.0,0.0,0.0,3.7692928314208975,3.7693185806274414,9.480103244641214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9013671875,0.0,1688.5985107421875,1895.4371337890625,0.0,2833.24755859375,0.9337252378463744,1.0,0.0,3.0,1.0,0.0
17751840,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6394157409667969,0.3073152005672455,0.2894118726253509,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6955512762069702,0.3972741365432739,0.3308166265487671,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6838085651397705,0.3778400123119354,0.274041086435318,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6719777584075928,0.3589982390403747,0.3531966209411621,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.5407166481018066,0.1901621222496032,0.9214630722999572,284.89227294921875,284.95001220703125,298.2621765136719,295.8634338378906,297.6546630859375,297.1807556152344,284.8950500488281,1.0,0.6746698617935181,0.6814289689064026,0.6814289689064026,1.0,1.0,-2.674001932144165,1.1692479848861694,1.5047539472579956,0.565011203289032,0.8998016119003296,0.8998016119003296,0.0,409.3111267089844,410.0,61884.44140625,0.0,2952.202392578125,1.0,279.4566955566406,283.3779602050781,298.8823547363281,302.9105224609375,293.1499938964844,293.1499938964844,279.75,38409.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390935659408569,1.0,0.0,0.0,3.7692928314208975,3.7693185806274414,9.480103244641214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.9013671875,0.0,1688.5985107421875,1895.4371337890625,0.0,2833.24755859375,0.9337252378463744,1.0,0.0,3.0,1.0,0.0
17751900,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.6393854022026062,0.3075568675994873,0.2893888056278229,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6957430839538574,0.3978453576564789,0.3310960829257965,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6838873028755188,0.3782443106174469,0.2741486430168152,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6721878051757812,0.3595590889453888,0.3535348176956177,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.540692150592804,0.1902626156806945,0.9214258193969728,285.0321960449219,284.95001220703125,298.2903747558594,295.8786926269531,297.66705322265625,297.1810607910156,285.0376892089844,1.0,0.6748015880584717,0.6805306077003479,0.6805306077003479,1.0,1.0,-2.6748554706573486,1.1691986322402954,1.5056568384170532,0.5647150874137878,0.9960163235664368,0.9960163235664368,0.0,409.3885498046875,410.0,61144.1015625,0.0,2954.202880859375,1.0,279.7049560546875,283.531494140625,298.845947265625,302.7143249511719,293.1499938964844,293.1499938964844,279.75,34237.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329732418060303,1.0,0.0,0.0,3.810845375061035,3.81087064743042,9.690271554063656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.7314453125,0.0,1705.8199462890625,1895.4371337890625,0.0,2776.140869140625,0.941918134689331,1.0,0.0,3.0,1.0,0.0
17751960,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.639742374420166,0.3080377578735351,0.2897509634494781,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6962940692901611,0.3986419141292572,0.3316693603992462,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6843565106391907,0.3788899779319763,0.2745407819747925,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.6727409362792969,0.3603240847587585,0.3541858196258545,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.5409938097000122,0.1904945820569992,0.922211229801178,285.03790283203125,284.95001220703125,298.31866455078125,295.8940124511719,297.6807556152344,297.1836242675781,285.0375366210937,1.0,0.6750375628471375,0.6796250343322754,0.6796250343322754,1.0,1.0,-2.678295612335205,1.170358419418335,1.5079373121261597,0.5650708675384521,1.0,1.0,0.0,409.1481323242188,410.0,61314.21875,0.0,2959.729736328125,1.0,279.7434387207031,283.5301818847656,298.87261962890625,302.7939758300781,293.1499938964844,293.1499938964844,279.45001220703125,33747.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311525583267212,1.0,0.0,0.0,3.8701248168945312,3.870150566101074,9.99408939605928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.2783203125,0.0,1774.2689208984375,1895.4371337890625,0.0,2759.177490234375,0.953115940093994,1.0,0.0,3.0,1.0,0.0
17752020,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.639827311038971,0.3078519105911255,0.2898835241794586,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6968276500701904,0.3992618024349212,0.3323990702629089,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.684674084186554,0.3791009783744812,0.2749102711677551,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6733065247535706,0.3609740436077118,0.3550463914871216,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.541123628616333,0.1904670149087906,0.9227852821350098,284.8936462402344,284.95001220703125,298.3753662109375,295.9247436523437,297.7032470703125,297.1801147460937,284.8961486816406,1.0,0.6754311919212341,0.6778139472007751,0.6778139472007751,1.0,1.0,-2.681662082672119,1.1709814071655271,1.5106805562973022,0.5650296807289124,0.9079675674438475,0.9079675674438475,0.0,409.3013610839844,410.0,62277.91015625,0.0,2966.9130859375,1.0,279.4566345214844,283.3708801269531,298.9437255859375,302.9970397949219,293.1499938964844,293.1499938964844,279.1499938964844,38229.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387381434440613,1.0,0.0,0.0,3.800359964370728,3.8003859519958496,9.637020639274851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.94921875,0.0,1724.340087890625,1895.4371337890625,0.0,2829.927734375,0.9404138326644896,1.0,0.0,3.0,1.0,0.0
17752080,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.639827311038971,0.3078519105911255,0.2898835241794586,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6968276500701904,0.3992618024349212,0.3323990702629089,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.684674084186554,0.3791009783744812,0.2749102711677551,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6733065247535706,0.3609740436077118,0.3550463914871216,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.541123628616333,0.1904670149087906,0.9227852821350098,284.8936462402344,284.95001220703125,298.3753662109375,295.9247436523437,297.7032470703125,297.1801147460937,284.8961486816406,1.0,0.6754311919212341,0.6778139472007751,0.6778139472007751,1.0,1.0,-2.681662082672119,1.1709814071655271,1.5106805562973022,0.5650296807289124,0.9079675674438475,0.9079675674438475,0.0,409.3013610839844,410.0,62277.91015625,0.0,2966.9130859375,1.0,279.4566345214844,283.3708801269531,298.9437255859375,302.9970397949219,293.1499938964844,293.1499938964844,279.1499938964844,38229.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387381434440613,1.0,0.0,0.0,3.800359964370728,3.8003859519958496,9.637020639274851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.94921875,0.0,1724.340087890625,1895.4371337890625,0.0,2829.927734375,0.9404138326644896,1.0,0.0,3.0,1.0,0.0
17752140,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6394451856613159,0.3075191378593445,0.2895170748233795,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6968895792961121,0.3996584117412567,0.3326833248138428,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6844973564147949,0.3791116178035736,0.2748772203922272,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6734253764152527,0.3614281117916107,0.3554390966892242,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.5407727360725403,0.1902671456336975,0.9218964576721193,284.8902282714844,284.95001220703125,298.43231201171875,295.9555969238281,297.7248840332031,297.1750183105469,284.8929748535156,1.0,0.6755624413490295,0.6760028600692749,0.6760028600692749,1.0,1.0,-2.6809868812561035,1.1697015762329102,1.5112851858139038,0.5638844966888428,0.8399043679237366,0.8399043679237366,0.0,409.7150573730469,410.0,62386.20703125,0.0,2967.506591796875,1.0,279.1576232910156,283.35302734375,298.9584045410156,303.0295715332031,293.1499938964844,293.1499938964844,279.45001220703125,40987.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841833770275116,1.0,0.0,0.0,3.552807331085205,3.5528311729431152,8.422413770858839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.732421875,0.0,1464.0281982421875,1895.4371337890625,0.0,2858.852783203125,0.8886811137199402,1.0,0.0,3.0,1.0,0.0
17752200,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6394451856613159,0.3075191378593445,0.2895170748233795,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6968895792961121,0.3996584117412567,0.3326833248138428,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6844973564147949,0.3791116178035736,0.2748772203922272,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6734253764152527,0.3614281117916107,0.3554390966892242,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.5407727360725403,0.1902671456336975,0.9218964576721193,284.8902282714844,284.95001220703125,298.43231201171875,295.9555969238281,297.7248840332031,297.1750183105469,284.8929748535156,1.0,0.6755624413490295,0.6760028600692749,0.6760028600692749,1.0,1.0,-2.6809868812561035,1.1697015762329102,1.5112851858139038,0.5638844966888428,0.8399043679237366,0.8399043679237366,0.0,409.7150573730469,410.0,62386.20703125,0.0,2967.506591796875,1.0,279.1576232910156,283.35302734375,298.9584045410156,303.0295715332031,293.1499938964844,293.1499938964844,279.45001220703125,40987.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841833770275116,1.0,0.0,0.0,3.552807331085205,3.5528311729431152,8.422413770858839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.732421875,0.0,1464.0281982421875,1895.4371337890625,0.0,2858.852783203125,0.8886811137199402,1.0,0.0,3.0,1.0,0.0
17752260,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.640037477016449,0.3084374070167541,0.2900934815406799,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6978493928909302,0.4011603891849518,0.3336721062660217,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6853001713752747,0.3803347647190094,0.2755331397056579,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6744043827056885,0.362884521484375,0.3565818071365356,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.5412139892578125,0.1906509399414062,0.9228784441947936,285.0058898925781,284.95001220703125,298.4894104003906,295.9865417480469,297.7521667480469,297.17974853515625,285.0052185058594,1.0,0.6758970022201538,0.6742063760757446,0.6742063760757446,1.0,1.0,-2.6864118576049805,1.1712985038757324,1.515113353729248,0.5641798377037048,0.939871311187744,0.939871311187744,0.0,409.2448120117188,410.0,62003.00390625,0.0,2975.842529296875,1.0,279.44171142578125,283.47369384765625,298.9566345214844,302.9207458496094,293.1499938964844,293.1499938964844,279.1499938964844,33635.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319181799888611,1.0,0.0,0.0,3.67541766166687,3.67544150352478,9.013774615596047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.7421875,0.0,1543.812744140625,1895.4371337890625,0.0,2766.3095703125,0.9090638160705566,1.0,0.0,3.0,1.0,0.0
17752320,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.640037477016449,0.3084374070167541,0.2900934815406799,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6978493928909302,0.4011603891849518,0.3336721062660217,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6853001713752747,0.3803347647190094,0.2755331397056579,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6744043827056885,0.362884521484375,0.3565818071365356,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.5412139892578125,0.1906509399414062,0.9228784441947936,285.0058898925781,284.95001220703125,298.4894104003906,295.9865417480469,297.7521667480469,297.17974853515625,285.0052185058594,1.0,0.6758970022201538,0.6742063760757446,0.6742063760757446,1.0,1.0,-2.6864118576049805,1.1712985038757324,1.515113353729248,0.5641798377037048,0.939871311187744,0.939871311187744,0.0,409.2448120117188,410.0,62003.00390625,0.0,2975.842529296875,1.0,279.44171142578125,283.47369384765625,298.9566345214844,302.9207458496094,293.1499938964844,293.1499938964844,279.1499938964844,33635.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319181799888611,1.0,0.0,0.0,3.67541766166687,3.67544150352478,9.013774615596047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.7421875,0.0,1543.812744140625,1895.4371337890625,0.0,2766.3095703125,0.9090638160705566,1.0,0.0,3.0,1.0,0.0
17752380,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6402022838592529,0.3084023296833038,0.29029580950737,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.698447048664093,0.4018961489200592,0.3344419598579407,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6856964826583862,0.3806853592395782,0.2759511172771454,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6750360131263733,0.3636435568332672,0.3574897944927215,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.5413952469825745,0.1906777620315551,0.923526644706726,284.91424560546875,284.95001220703125,298.5466613769531,296.0175476074219,297.7756042480469,297.1776733398437,284.916748046875,1.0,0.6762820482254028,0.6724098920822144,0.6724098920822144,1.0,1.0,-2.69012188911438,1.172044277191162,1.5180776119232178,0.5641703009605408,0.8583224415779114,0.8583224415779114,0.0,409.3018798828125,410.0,62669.81640625,0.0,2983.27978515625,1.0,279.15753173828125,283.3684387207031,299.0297546386719,303.1086730957031,293.1499938964844,293.1499938964844,279.45001220703125,38641.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381593227386475,1.0,0.0,0.0,3.5560567378997803,3.556080341339112,8.437828000751324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.056640625,0.0,1450.3953857421875,1895.4371337890625,0.0,2824.5224609375,0.887004017829895,1.0,0.0,3.0,1.0,0.0
