time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6402022838592529,0.3084023296833038,0.29029580950737,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.698447048664093,0.4018961489200592,0.3344419598579407,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.6856964826583862,0.3806853592395782,0.2759511172771454,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6750360131263733,0.3636435568332672,0.3574897944927215,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.5413952469825745,0.1906777620315551,0.923526644706726,284.91424560546875,284.95001220703125,298.5466613769531,296.0175476074219,297.7756042480469,297.1776733398437,284.916748046875,1.0,0.6762820482254028,0.6724098920822144,0.6724098920822144,1.0,1.0,-2.69012188911438,1.172044277191162,1.5180776119232178,0.5641703009605408,0.8583224415779114,0.8583224415779114,0.0,409.3018798828125,410.0,62669.81640625,0.0,2983.27978515625,1.0,279.15753173828125,283.3684387207031,299.0297546386719,303.1086730957031,293.1499938964844,293.1499938964844,279.45001220703125,38641.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381593227386475,1.0,0.0,0.0,3.5560567378997803,3.556080341339112,8.437828000751324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.056640625,0.0,1450.3953857421875,1895.4371337890625,0.0,2824.5224609375,0.887004017829895,1.0,0.0,3.0,1.0,0.0
17752500,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6402742266654968,0.3087236583232879,0.290377140045166,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.6987273693084717,0.4025357663631439,0.3347966969013214,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.685877799987793,0.3811691403388977,0.2761363983154297,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6753348112106323,0.3642704486846924,0.3579122722148895,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.5414543151855469,0.1908164918422699,0.923704981803894,285.0336608886719,284.95001220703125,298.5753479003906,296.0330505371094,297.7886047363281,297.1788635253906,285.0372314453125,1.0,0.6764455437660217,0.671511709690094,0.671511709690094,1.0,1.0,-2.6916615962982178,1.1722769737243652,1.519384503364563,0.5640069246292114,0.9450262188911438,0.9450262188911438,0.0,409.3027038574219,410.0,62103.8203125,0.0,2986.27294921875,1.0,279.400146484375,283.4977722167969,298.9986572265625,302.9268493652344,293.1499938964844,293.1499938964844,279.45001220703125,33691.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321365714073181,1.0,0.0,0.0,3.617173910140991,3.617197275161743,8.730358445063757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.912109375,0.0,1479.8326416015625,1895.4371337890625,0.0,2768.34423828125,0.8982071876525879,1.0,0.0,3.0,1.0,0.0
17752560,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.6406427025794983,0.309174507856369,0.2907563745975494,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6992830634117126,0.4033051133155823,0.3353833854198456,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6863576769828796,0.3817871212959289,0.2765432894229889,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6758979558944702,0.3650138676166534,0.358581006526947,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.5417669415473938,0.1910358965396881,0.9245405197143556,285.0185241699219,284.95001220703125,298.60406494140625,296.048583984375,297.80230712890625,297.1812438964844,285.0162658691406,1.0,0.6766997575759888,0.670588493347168,0.670588493347168,1.0,1.0,-2.695241689682007,1.173446536064148,1.5217951536178589,0.5643550753593445,0.9615864753723145,0.9615864753723145,0.0,409.0736999511719,410.0,62398.32421875,0.0,2992.169189453125,1.0,279.4423522949219,283.4757995605469,299.0280456542969,303.0172119140625,293.1499938964844,293.1499938964844,279.1499938964844,32738.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305496573448181,1.0,0.0,0.0,3.699998617172241,3.700022459030152,9.1347448005763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.974609375,0.0,1564.769775390625,1895.4371337890625,0.0,2753.56298828125,0.9140653014183044,1.0,0.0,3.0,1.0,0.0
17752620,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6406766176223755,0.3089924156665802,0.2908483445644378,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6997510194778442,0.4039060473442077,0.3360675871372223,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6866148114204407,0.3819890022277832,0.2768760621547699,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6764055490493774,0.3656492829322815,0.3593968451023102,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.5418381094932556,0.1909921169281005,0.9249737858772278,284.90606689453125,284.95001220703125,298.6615600585937,296.07965087890625,297.8250427246094,297.177978515625,284.90887451171875,1.0,0.6770886778831482,0.6687421202659607,0.6687421202659607,1.0,1.0,-2.6982271671295166,1.1737864017486572,1.524440884590149,0.56411212682724,0.8659861087799072,0.8659861087799072,0.0,409.2929382324219,410.0,63119.921875,0.0,2998.973876953125,1.0,279.1572570800781,283.3521728515625,299.0969543457031,303.2073974609375,293.1499938964844,293.1499938964844,279.45001220703125,38496.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378307819366455,1.0,0.0,0.0,3.594609498977661,3.594633340835572,8.621776146355842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.8388671875,0.0,1490.8096923828125,1895.4371337890625,0.0,2821.454833984375,0.8952655792236328,1.0,0.0,3.0,1.0,0.0
17752680,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6406766176223755,0.3089924156665802,0.2908483445644378,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6997510194778442,0.4039060473442077,0.3360675871372223,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6866148114204407,0.3819890022277832,0.2768760621547699,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6764055490493774,0.3656492829322815,0.3593968451023102,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.5418381094932556,0.1909921169281005,0.9249737858772278,284.90606689453125,284.95001220703125,298.6615600585937,296.07965087890625,297.8250427246094,297.177978515625,284.90887451171875,1.0,0.6770886778831482,0.6687421202659607,0.6687421202659607,1.0,1.0,-2.6982271671295166,1.1737864017486572,1.524440884590149,0.56411212682724,0.8659861087799072,0.8659861087799072,0.0,409.2929382324219,410.0,63119.921875,0.0,2998.973876953125,1.0,279.1572570800781,283.3521728515625,299.0969543457031,303.2073974609375,293.1499938964844,293.1499938964844,279.45001220703125,38496.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378307819366455,1.0,0.0,0.0,3.594609498977661,3.594633340835572,8.621776146355842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.8388671875,0.0,1490.8096923828125,1895.4371337890625,0.0,2821.454833984375,0.8952655792236328,1.0,0.0,3.0,1.0,0.0
17752740,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.641036868095398,0.3097113668918609,0.2912312150001526,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7004995346069336,0.4052507281303406,0.3369360864162445,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6871861815452576,0.3830262720584869,0.2774019837379455,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6771845817565918,0.366960346698761,0.3604095876216888,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.5421186089515686,0.1913016736507415,0.9257266521453856,285.0169677734375,284.95001220703125,298.7191467285156,296.1107177734375,297.851318359375,297.180908203125,285.0146484375,1.0,0.6774715781211853,0.6668958067893982,0.6668958067893982,1.0,1.0,-2.702662467956543,1.1748148202896118,1.5278475284576416,0.564072847366333,0.9710114598274232,0.9710114598274232,0.0,409.1313171386719,410.0,62801.5078125,0.0,3006.87255859375,1.0,279.44287109375,283.4660949707031,299.09136962890625,303.108154296875,293.1499938964844,293.1499938964844,279.1499938964844,32812.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303938508033752,1.0,0.0,0.0,3.733399391174317,3.7334237098693848,9.300412102675182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.595703125,0.0,1603.55615234375,1895.4371337890625,0.0,2752.1123046875,0.9215320348739624,1.0,0.0,3.0,1.0,0.0
17752800,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.641036868095398,0.3097113668918609,0.2912312150001526,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7004995346069336,0.4052507281303406,0.3369360864162445,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6871861815452576,0.3830262720584869,0.2774019837379455,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6771845817565918,0.366960346698761,0.3604095876216888,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.5421186089515686,0.1913016736507415,0.9257266521453856,285.0169677734375,284.95001220703125,298.7191467285156,296.1107177734375,297.851318359375,297.180908203125,285.0146484375,1.0,0.6774715781211853,0.6668958067893982,0.6668958067893982,1.0,1.0,-2.702662467956543,1.1748148202896118,1.5278475284576416,0.564072847366333,0.9710114598274232,0.9710114598274232,0.0,409.1313171386719,410.0,62801.5078125,0.0,3006.87255859375,1.0,279.44287109375,283.4660949707031,299.09136962890625,303.108154296875,293.1499938964844,293.1499938964844,279.1499938964844,32812.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303938508033752,1.0,0.0,0.0,3.733399391174317,3.7334237098693848,9.300412102675182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.595703125,0.0,1603.55615234375,1895.4371337890625,0.0,2752.1123046875,0.9215320348739624,1.0,0.0,3.0,1.0,0.0
17752860,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6410605311393738,0.3095130324363708,0.291310966014862,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7009467482566833,0.4058225452899933,0.3375975787639618,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6874256134033203,0.3832021653652191,0.2777173519134521,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6776721477508545,0.3675675988197326,0.3611997663974762,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.5421571135520935,0.1912298947572708,0.9260324239730836,284.90155029296875,284.95001220703125,298.7767944335937,296.1417541503906,297.8739318847656,297.1774597167969,284.9045715332031,1.0,0.6778340935707092,0.6650365591049194,0.6650365591049194,1.0,1.0,-2.705396175384521,1.1749908924102783,1.5304051637649536,0.5637291669845581,0.8714132905006409,0.8714132905006409,0.0,409.3475341796875,410.0,63529.8125,0.0,3013.19580078125,1.0,279.1570129394531,283.3399658203125,299.1590270996094,303.2967834472656,293.1499938964844,293.1499938964844,279.45001220703125,38574.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376376628875732,1.0,0.0,0.0,3.62792444229126,3.627948522567749,8.782329814494005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.451171875,0.0,1527.8896484375,1895.4371337890625,0.0,2819.652099609375,0.9026713371276855,1.0,0.0,3.0,1.0,0.0
17752920,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6410605311393738,0.3095130324363708,0.291310966014862,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7009467482566833,0.4058225452899933,0.3375975787639618,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6874256134033203,0.3832021653652191,0.2777173519134521,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6776721477508545,0.3675675988197326,0.3611997663974762,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.5421571135520935,0.1912298947572708,0.9260324239730836,284.90155029296875,284.95001220703125,298.7767944335937,296.1417541503906,297.8739318847656,297.1774597167969,284.9045715332031,1.0,0.6778340935707092,0.6650365591049194,0.6650365591049194,1.0,1.0,-2.705396175384521,1.1749908924102783,1.5304051637649536,0.5637291669845581,0.8714132905006409,0.8714132905006409,0.0,409.3475341796875,410.0,63529.8125,0.0,3013.19580078125,1.0,279.1570129394531,283.3399658203125,299.1590270996094,303.2967834472656,293.1499938964844,293.1499938964844,279.45001220703125,38574.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376376628875732,1.0,0.0,0.0,3.62792444229126,3.627948522567749,8.782329814494005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.451171875,0.0,1527.8896484375,1895.4371337890625,0.0,2819.652099609375,0.9026713371276855,1.0,0.0,3.0,1.0,0.0
17752980,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.641426146030426,0.3102473318576813,0.2916949689388275,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7016927003860474,0.4071719646453857,0.3384590148925781,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6879979968070984,0.3842479884624481,0.2782394289970398,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6784493923187256,0.3688817024230957,0.3622035682201385,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.54242342710495,0.1915296465158462,0.9267074465751648,285.01812744140625,284.95001220703125,298.83447265625,296.1727600097656,297.900146484375,297.18035888671875,285.01593017578125,1.0,0.6781976819038391,0.6631773710250854,0.6631773710250854,1.0,1.0,-2.7097134590148926,1.1759170293807983,1.5337965488433838,0.5636177659034729,0.9794397354125975,0.9794397354125975,0.0,409.1675415039063,410.0,63175.99609375,0.0,3020.807861328125,1.0,279.443115234375,283.4596252441406,299.1531066894531,303.1946105957031,293.1499938964844,293.1499938964844,279.1499938964844,32901.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301340341567993,1.0,0.0,0.0,3.76181960105896,3.761844158172608,9.442547934668256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.8759765625,0.0,1637.2735595703125,1895.4371337890625,0.0,2749.693603515625,0.9280214309692384,1.0,0.0,3.0,1.0,0.0
17753040,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.641426146030426,0.3102473318576813,0.2916949689388275,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7016927003860474,0.4071719646453857,0.3384590148925781,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6879979968070984,0.3842479884624481,0.2782394289970398,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6784493923187256,0.3688817024230957,0.3622035682201385,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.54242342710495,0.1915296465158462,0.9267074465751648,285.01812744140625,284.95001220703125,298.83447265625,296.1727600097656,297.900146484375,297.18035888671875,285.01593017578125,1.0,0.6781976819038391,0.6631773710250854,0.6631773710250854,1.0,1.0,-2.7097134590148926,1.1759170293807983,1.5337965488433838,0.5636177659034729,0.9794397354125975,0.9794397354125975,0.0,409.1675415039063,410.0,63175.99609375,0.0,3020.807861328125,1.0,279.443115234375,283.4596252441406,299.1531066894531,303.1946105957031,293.1499938964844,293.1499938964844,279.1499938964844,32901.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301340341567993,1.0,0.0,0.0,3.76181960105896,3.761844158172608,9.442547934668256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.8759765625,0.0,1637.2735595703125,1895.4371337890625,0.0,2749.693603515625,0.9280214309692384,1.0,0.0,3.0,1.0,0.0
17753100,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6416354775428772,0.3102504909038543,0.2919296026229858,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7020962238311768,0.40755295753479,0.3389382362365722,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6883143782615662,0.3844369053840637,0.2785399854183197,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.678866982460022,0.369270384311676,0.3627559244632721,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5426034331321716,0.1915471702814102,0.9272546768188475,284.8749694824219,284.95001220703125,298.8633117675781,296.188232421875,297.9119567871094,297.1795959472656,284.86932373046875,1.0,0.6784284710884094,0.6622477769851685,0.6622477769851685,1.0,1.0,-2.712360143661499,1.176585078239441,1.535775065422058,0.5637578964233398,0.8845135569572449,0.8845135569572449,0.0,409.1128540039063,410.0,64149.0390625,0.0,3025.72900390625,1.0,279.1950988769531,283.2976989746094,299.2192687988281,303.4389343261719,293.1499938964844,293.1499938964844,279.1499938964844,36791.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360468149185181,1.0,0.0,0.0,3.744283437728882,3.744308471679688,9.354718599752232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.251953125,0.0,1646.6864013671875,1895.4371337890625,0.0,2804.8037109375,0.9248340129852296,1.0,0.0,3.0,1.0,0.0
17753160,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6414681673049927,0.310057133436203,0.2917918562889099,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021511197090149,0.4077444970607757,0.3391281068325043,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6882525086402893,0.3844272494316101,0.2785640060901642,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6789476871490479,0.3694880902767181,0.3630003929138183,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.542464554309845,0.1914512813091278,0.9269958734512328,284.89813232421875,284.95001220703125,298.89215087890625,296.20367431640625,297.92266845703125,297.1769714355469,284.9016418457031,1.0,0.6785534024238586,0.6613202691078186,0.6613202691078186,1.0,1.0,-2.712476968765259,1.17606782913208,1.5364091396331787,0.5632529258728027,0.8764801621437073,0.8764801621437073,0.0,409.36334228515625,410.0,63917.69921875,0.0,3027.115966796875,1.0,279.1567687988281,283.329345703125,299.2209777832031,303.3848571777344,293.1499938964844,293.1499938964844,279.45001220703125,38671.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373312950134277,1.0,0.0,0.0,3.658533811569214,3.658558368682861,8.93115043254511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.5390625,0.0,1562.7193603515625,1895.4371337890625,0.0,2816.7919921875,0.9094321131706238,1.0,0.0,3.0,1.0,0.0
17753220,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6418391466140747,0.310807853937149,0.2921801209449768,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7028977870941162,0.4091070592403412,0.3399907052516937,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.688827633857727,0.3854861855506897,0.2790872752666473,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6797257661819458,0.370811253786087,0.3640033602714538,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.5427253842353821,0.1917491853237152,0.927638828754425,285.0202941894531,284.95001220703125,298.9498291015625,296.2344665527344,297.9488830566406,297.17999267578125,285.0181579589844,1.0,0.6789113879203796,0.6594651937484741,0.6594651937484741,1.0,1.0,-2.7167627811431885,1.1769405603408811,1.539822340011597,0.5631009340286255,0.9883246421813964,0.9883246421813964,0.0,409.1759643554688,410.0,63543.30078125,0.0,3034.658935546875,1.0,279.4433288574219,283.4541320800781,299.2147827148437,303.28045654296875,293.1499938964844,293.1499938964844,279.1499938964844,32966.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298046588897705,1.0,0.0,0.0,3.789009332656861,3.789034366607666,9.579540574122802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5009765625,0.0,1669.834716796875,1895.4371337890625,0.0,2746.626953125,0.9342209100723268,1.0,0.0,3.0,1.0,0.0
17753280,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6418391466140747,0.310807853937149,0.2921801209449768,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7028977870941162,0.4091070592403412,0.3399907052516937,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.688827633857727,0.3854861855506897,0.2790872752666473,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6797257661819458,0.370811253786087,0.3640033602714538,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.5427253842353821,0.1917491853237152,0.927638828754425,285.0202941894531,284.95001220703125,298.9498291015625,296.2344665527344,297.9488830566406,297.17999267578125,285.0181579589844,1.0,0.6789113879203796,0.6594651937484741,0.6594651937484741,1.0,1.0,-2.7167627811431885,1.1769405603408811,1.539822340011597,0.5631009340286255,0.9883246421813964,0.9883246421813964,0.0,409.1759643554688,410.0,63543.30078125,0.0,3034.658935546875,1.0,279.4433288574219,283.4541320800781,299.2147827148437,303.28045654296875,293.1499938964844,293.1499938964844,279.1499938964844,32966.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298046588897705,1.0,0.0,0.0,3.789009332656861,3.789034366607666,9.579540574122802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5009765625,0.0,1669.834716796875,1895.4371337890625,0.0,2746.626953125,0.9342209100723268,1.0,0.0,3.0,1.0,0.0
17753340,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6418908834457397,0.3106229305267334,0.2922879159450531,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7033640742301941,0.4096875786781311,0.3406700789928436,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.689089298248291,0.3856672048568725,0.2794179022312164,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6802284121513367,0.3714166581630707,0.3648048341274261,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.5427670478820801,0.191666767001152,0.9279203414916992,284.8968200683594,284.95001220703125,299.0074462890625,296.2651672363281,297.9712829589844,297.1766357421875,284.89996337890625,1.0,0.6792678236961365,0.6576101779937744,0.6576101779937744,1.0,1.0,-2.7195587158203125,1.1770668029785156,1.5424920320510864,0.5627144575119019,0.8832589387893677,0.8832589387893677,0.0,409.3665161132813,410.0,64320.79296875,0.0,3041.02685546875,1.0,279.1566162109375,283.319580078125,299.2822265625,303.4719543457031,293.1499938964844,293.1499938964844,279.45001220703125,38568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369735479354858,1.0,0.0,0.0,3.690308809280396,3.690333604812622,9.086961654247716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.5849609375,0.0,1597.9058837890625,1895.4371337890625,0.0,2813.45263671875,0.9164435863494872,1.0,0.0,3.0,1.0,0.0
17753400,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6418908834457397,0.3106229305267334,0.2922879159450531,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7033640742301941,0.4096875786781311,0.3406700789928436,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.689089298248291,0.3856672048568725,0.2794179022312164,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6802284121513367,0.3714166581630707,0.3648048341274261,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.5427670478820801,0.191666767001152,0.9279203414916992,284.8968200683594,284.95001220703125,299.0074462890625,296.2651672363281,297.9712829589844,297.1766357421875,284.89996337890625,1.0,0.6792678236961365,0.6576101779937744,0.6576101779937744,1.0,1.0,-2.7195587158203125,1.1770668029785156,1.5424920320510864,0.5627144575119019,0.8832589387893677,0.8832589387893677,0.0,409.3665161132813,410.0,64320.79296875,0.0,3041.02685546875,1.0,279.1566162109375,283.319580078125,299.2822265625,303.4719543457031,293.1499938964844,293.1499938964844,279.45001220703125,38568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369735479354858,1.0,0.0,0.0,3.690308809280396,3.690333604812622,9.086961654247716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.5849609375,0.0,1597.9058837890625,1895.4371337890625,0.0,2813.45263671875,0.9164435863494872,1.0,0.0,3.0,1.0,0.0
17753460,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6422666907310486,0.3113860189914703,0.2926810681819916,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7041170001029968,0.4110715091228485,0.3415432572364807,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.689666211605072,0.3867352306842804,0.2799426317214966,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.681006669998169,0.3727459609508514,0.3658077716827392,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.5430232882499695,0.1919623613357544,0.928539514541626,285.0225830078125,284.95001220703125,299.06500244140625,296.29571533203125,297.9974060058594,297.1797790527344,285.0205078125,1.0,0.6796246767044067,0.6557783484458923,0.6557783484458923,1.0,1.0,-2.723838329315185,1.1779087781906128,1.5459295511245728,0.5625389814376831,0.9976548552513124,0.9976548552513124,0.0,409.1761474609375,410.0,63908.84765625,0.0,3048.5703125,1.0,279.44354248046875,283.44873046875,299.2760009765625,303.3658142089844,293.1499938964844,293.1499938964844,279.1499938964844,33027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829460859298706,1.0,0.0,0.0,3.816083908081055,3.816108942031861,9.716929980640998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.30078125,0.0,1702.6639404296875,1895.4371337890625,0.0,2743.427490234375,0.9403932094573976,1.0,0.0,3.0,1.0,0.0
17753520,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6422666907310486,0.3113860189914703,0.2926810681819916,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7041170001029968,0.4110715091228485,0.3415432572364807,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.689666211605072,0.3867352306842804,0.2799426317214966,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.681006669998169,0.3727459609508514,0.3658077716827392,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.5430232882499695,0.1919623613357544,0.928539514541626,285.0225830078125,284.95001220703125,299.06500244140625,296.29571533203125,297.9974060058594,297.1797790527344,285.0205078125,1.0,0.6796246767044067,0.6557783484458923,0.6557783484458923,1.0,1.0,-2.723838329315185,1.1779087781906128,1.5459295511245728,0.5625389814376831,0.9976548552513124,0.9976548552513124,0.0,409.1761474609375,410.0,63908.84765625,0.0,3048.5703125,1.0,279.44354248046875,283.44873046875,299.2760009765625,303.3658142089844,293.1499938964844,293.1499938964844,279.1499938964844,33027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829460859298706,1.0,0.0,0.0,3.816083908081055,3.816108942031861,9.716929980640998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.30078125,0.0,1702.6639404296875,1895.4371337890625,0.0,2743.427490234375,0.9403932094573976,1.0,0.0,3.0,1.0,0.0
17753580,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6423284411430359,0.3112041354179382,0.2928002774715423,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7045978307723999,0.4116692245006561,0.3422424793243408,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6899353265762329,0.3869163393974304,0.2802798449993133,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6815139651298523,0.3733491897583008,0.3666147291660309,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5430663228034973,0.1918757408857345,0.9288185238838196,284.8944396972656,284.95001220703125,299.1224975585937,296.3261108398437,298.0196533203125,297.17645263671875,284.8976135253906,1.0,0.679984450340271,0.653946578502655,0.653946578502655,1.0,1.0,-2.7266879081726074,1.1780333518981934,1.548654556274414,0.5621479153633118,0.8897206783294678,0.8897206783294678,0.0,409.3626098632813,410.0,64716.07421875,0.0,3055.045654296875,1.0,279.1564025878906,283.30926513671875,299.3432006835937,303.5589599609375,293.1499938964844,293.1499938964844,279.45001220703125,38534.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366219401359558,1.0,0.0,0.0,3.7218716144561768,3.7218968868255615,9.243066187991644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.1640625,0.0,1633.942138671875,1895.4371337890625,0.0,2810.171142578125,0.9233970046043396,1.0,0.0,3.0,1.0,0.0
17753640,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6423284411430359,0.3112041354179382,0.2928002774715423,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7045978307723999,0.4116692245006561,0.3422424793243408,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6899353265762329,0.3869163393974304,0.2802798449993133,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6815139651298523,0.3733491897583008,0.3666147291660309,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5430663228034973,0.1918757408857345,0.9288185238838196,284.8944396972656,284.95001220703125,299.1224975585937,296.3261108398437,298.0196533203125,297.17645263671875,284.8976135253906,1.0,0.679984450340271,0.653946578502655,0.653946578502655,1.0,1.0,-2.7266879081726074,1.1780333518981934,1.548654556274414,0.5621479153633118,0.8897206783294678,0.8897206783294678,0.0,409.3626098632813,410.0,64716.07421875,0.0,3055.045654296875,1.0,279.1564025878906,283.30926513671875,299.3432006835937,303.5589599609375,293.1499938964844,293.1499938964844,279.45001220703125,38534.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366219401359558,1.0,0.0,0.0,3.7218716144561768,3.7218968868255615,9.243066187991644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.1640625,0.0,1633.942138671875,1895.4371337890625,0.0,2810.171142578125,0.9233970046043396,1.0,0.0,3.0,1.0,0.0
17753700,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6423274874687195,0.3114858567714691,0.2928109765052795,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7048035860061646,0.412273645401001,0.3425403237342834,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.690033495426178,0.3873488306999206,0.2804032862186432,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6817324757575989,0.3739260137081146,0.3669604361057281,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.5430324077606201,0.1919639557600021,0.9287165999412536,285.0297546386719,284.95001220703125,299.15118408203125,296.3412170410156,298.0320739746094,297.1770935058594,285.0343017578125,1.0,0.6801102757453918,0.6530306935310364,0.6530306935310364,1.0,1.0,-2.727558135986328,1.177845478057861,1.5497126579284668,0.5617227554321289,0.9832028150558472,0.9832028150558472,0.0,409.4214477539063,410.0,64018.65234375,0.0,3057.042724609375,1.0,279.40386962890625,283.45623779296875,299.30938720703125,303.3644714355469,293.1499938964844,293.1499938964844,279.45001220703125,34117.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307152986526489,1.0,0.0,0.0,3.76893949508667,3.768964290618897,9.478325182499248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.34375,0.0,1655.0189208984375,1895.4371337890625,0.0,2755.105712890625,0.93242210149765,1.0,0.0,3.0,1.0,0.0
17753760,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.642703652381897,0.3119752109050751,0.2931930422782898,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7053577303886414,0.4130805432796478,0.3431303799152374,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6905092000961304,0.3879904150962829,0.2808029055595398,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6822881102561951,0.3746823668479919,0.3676143884658813,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.5433146953582764,0.1921679526567459,0.9294078946113586,285.02520751953125,284.95001220703125,299.1798400878906,296.3562927246094,298.0456237792969,297.1796875,285.0235595703125,1.0,0.6803411245346069,0.6521097421646118,0.6521097421646118,1.0,1.0,-2.7309458255767822,1.1788204908370972,1.5521254539489746,0.5619260668754578,1.0,1.0,0.0,409.1745910644531,410.0,64261.15625,0.0,3062.584228515625,1.0,279.4435119628906,283.4442443847656,299.3365783691406,303.44989013671875,293.1499938964844,293.1499938964844,279.1499938964844,33210.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291341066360474,1.0,0.0,0.0,3.840786218643189,3.840811729431152,9.843137149800896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.3955078125,0.0,1734.0030517578125,1895.4371337890625,0.0,2740.38671875,0.9461378455162048,1.0,0.0,3.0,1.0,0.0
17753820,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6427773237228394,0.3118045330047607,0.2933253049850464,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7058600187301636,0.4137119948863983,0.3438580930233001,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6907885670661926,0.3881808817386627,0.2811488807201385,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6828026175498962,0.3752912282943725,0.3684293925762176,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.5433619618415833,0.1920819133520126,0.9296921491622924,284.8938293457031,284.95001220703125,299.237060546875,296.3862609863281,298.06768798828125,297.17645263671875,284.8965148925781,1.0,0.6807066202163696,0.6502677798271179,0.6502677798271179,1.0,1.0,-2.733877897262573,1.178935170173645,1.5549428462982178,0.5615096092224121,0.8966904282569885,0.8966904282569885,0.0,409.3550720214844,410.0,65107.875,0.0,3069.21630859375,1.0,279.1568298339844,283.3000793457031,299.4029235839844,303.6444091796875,293.1499938964844,293.1499938964844,279.45001220703125,38427.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362101912498474,1.0,0.0,0.0,3.753408193588257,3.7534337043762207,9.40036841257097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.6806640625,0.0,1669.9654541015625,1895.4371337890625,0.0,2806.328125,0.930225133895874,1.0,0.0,3.0,1.0,0.0
17753880,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6427773237228394,0.3118045330047607,0.2933253049850464,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7058600187301636,0.4137119948863983,0.3438580930233001,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6907885670661926,0.3881808817386627,0.2811488807201385,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6828026175498962,0.3752912282943725,0.3684293925762176,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.5433619618415833,0.1920819133520126,0.9296921491622924,284.8938293457031,284.95001220703125,299.237060546875,296.3862609863281,298.06768798828125,297.17645263671875,284.8965148925781,1.0,0.6807066202163696,0.6502677798271179,0.6502677798271179,1.0,1.0,-2.733877897262573,1.178935170173645,1.5549428462982178,0.5615096092224121,0.8966904282569885,0.8966904282569885,0.0,409.3550720214844,410.0,65107.875,0.0,3069.21630859375,1.0,279.1568298339844,283.3000793457031,299.4029235839844,303.6444091796875,293.1499938964844,293.1499938964844,279.45001220703125,38427.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362101912498474,1.0,0.0,0.0,3.753408193588257,3.7534337043762207,9.40036841257097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.6806640625,0.0,1669.9654541015625,1895.4371337890625,0.0,2806.328125,0.930225133895874,1.0,0.0,3.0,1.0,0.0
17753940,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6431509256362915,0.3125724792480469,0.2937154173851013,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7066428661346436,0.415186196565628,0.3447819650173187,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6913558840751648,0.389240950345993,0.2816653251647949,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6835691332817078,0.3766099214553833,0.3694193661212921,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5436075925827026,0.1923746764659881,0.9302703142166138,285.0303955078125,284.95001220703125,299.2940979003906,296.416015625,298.0934753417969,297.1798095703125,285.0292358398437,1.0,0.6810656189918518,0.648425817489624,0.648425817489624,1.0,1.0,-2.7381505966186523,1.1796857118606567,1.5584648847579956,0.5612261295318604,1.0,1.0,0.0,409.1672973632813,410.0,64586.30859375,0.0,3076.8115234375,1.0,279.44390869140625,283.44244384765625,299.3962097167969,303.5322265625,293.1499938964844,293.1499938964844,279.1499938964844,33557.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287448287010193,1.0,0.0,0.0,3.861526727676392,3.861552238464356,9.94973106571706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.7333984375,0.0,1762.1468505859375,1895.4371337890625,0.0,2736.764404296875,0.9508454203605652,1.0,0.0,3.0,1.0,0.0
17754000,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.6431509256362915,0.3125724792480469,0.2937154173851013,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7066428661346436,0.415186196565628,0.3447819650173187,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6913558840751648,0.389240950345993,0.2816653251647949,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6835691332817078,0.3766099214553833,0.3694193661212921,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5436075925827026,0.1923746764659881,0.9302703142166138,285.0303955078125,284.95001220703125,299.2940979003906,296.416015625,298.0934753417969,297.1798095703125,285.0292358398437,1.0,0.6810656189918518,0.648425817489624,0.648425817489624,1.0,1.0,-2.7381505966186523,1.1796857118606567,1.5584648847579956,0.5612261295318604,1.0,1.0,0.0,409.1672973632813,410.0,64586.30859375,0.0,3076.8115234375,1.0,279.44390869140625,283.44244384765625,299.3962097167969,303.5322265625,293.1499938964844,293.1499938964844,279.1499938964844,33557.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287448287010193,1.0,0.0,0.0,3.861526727676392,3.861552238464356,9.94973106571706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.7333984375,0.0,1762.1468505859375,1895.4371337890625,0.0,2736.764404296875,0.9508454203605652,1.0,0.0,3.0,1.0,0.0
17754060,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6432166695594788,0.3123665750026703,0.2938338816165924,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7072137594223022,0.4159402251243591,0.345605731010437,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6916100382804871,0.3893632888793945,0.2819807231426239,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6840575337409973,0.3771539330482483,0.3701935410499573,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.5436680912971497,0.192295104265213,0.9306012392044068,284.8946228027344,284.95001220703125,299.3509521484375,296.4454650878906,298.1152648925781,297.1766357421875,284.89727783203125,1.0,0.6814383268356323,0.6465516090393066,0.6465516090393066,1.0,1.0,-2.741172313690185,1.179779291152954,1.561393141746521,0.560757577419281,0.9039957523345948,0.9039957523345948,0.0,409.3444213867188,410.0,65487.24609375,0.0,3083.628173828125,1.0,279.1566467285156,283.2929077148437,299.4622497558594,303.72857666015625,293.1499938964844,293.1499938964844,278.8500061035156,38310.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357920050621033,1.0,0.0,0.0,3.781679630279541,3.781705141067505,9.542512771076872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.26953125,0.0,1702.5767822265625,1895.4371337890625,0.0,2802.4267578125,0.9364592432975768,1.0,0.0,3.0,1.0,0.0
17754120,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6432166695594788,0.3123665750026703,0.2938338816165924,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7072137594223022,0.4159402251243591,0.345605731010437,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6916100382804871,0.3893632888793945,0.2819807231426239,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6840575337409973,0.3771539330482483,0.3701935410499573,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.5436680912971497,0.192295104265213,0.9306012392044068,284.8946228027344,284.95001220703125,299.3509521484375,296.4454650878906,298.1152648925781,297.1766357421875,284.89727783203125,1.0,0.6814383268356323,0.6465516090393066,0.6465516090393066,1.0,1.0,-2.741172313690185,1.179779291152954,1.561393141746521,0.560757577419281,0.9039957523345948,0.9039957523345948,0.0,409.3444213867188,410.0,65487.24609375,0.0,3083.628173828125,1.0,279.1566467285156,283.2929077148437,299.4622497558594,303.72857666015625,293.1499938964844,293.1499938964844,278.8500061035156,38310.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357920050621033,1.0,0.0,0.0,3.781679630279541,3.781705141067505,9.542512771076872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.26953125,0.0,1702.5767822265625,1895.4371337890625,0.0,2802.4267578125,0.9364592432975768,1.0,0.0,3.0,1.0,0.0
17754180,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6428468823432922,0.3120516538619995,0.2934802174568176,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7074016332626343,0.4165793061256408,0.3460659682750702,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6914068460464478,0.3893262147903442,0.2819101214408874,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6841219067573547,0.3775237798690796,0.3705041110515594,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.5433003306388855,0.192081406712532,0.9296172261238098,284.89471435546875,284.95001220703125,299.4075927734375,296.47467041015625,298.1362609863281,297.17236328125,284.8966979980469,1.0,0.6815584301948547,0.6446773409843445,0.6446773409843445,1.0,1.0,-2.7405028343200684,1.1781437397003174,1.5623589754104614,0.5593079328536987,0.8409888744354248,0.8409888744354248,0.0,409.7356567382813,410.0,65587.8984375,0.0,3084.134765625,1.0,278.8577575683594,283.2761535644531,299.4757385253906,303.7587280273437,293.1499938964844,293.1499938964844,279.1499938964844,40615.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383622765541077,1.0,0.0,0.0,3.547328233718872,3.5473520755767822,8.396456223636051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.7421875,0.0,1455.472412109375,1895.4371337890625,0.0,2826.41796875,0.8871196508407593,1.0,0.0,3.0,1.0,0.0
17754240,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6428468823432922,0.3120516538619995,0.2934802174568176,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7074016332626343,0.4165793061256408,0.3460659682750702,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6914068460464478,0.3893262147903442,0.2819101214408874,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6841219067573547,0.3775237798690796,0.3705041110515594,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.5433003306388855,0.192081406712532,0.9296172261238098,284.89471435546875,284.95001220703125,299.4075927734375,296.47467041015625,298.1362609863281,297.17236328125,284.8966979980469,1.0,0.6815584301948547,0.6446773409843445,0.6446773409843445,1.0,1.0,-2.7405028343200684,1.1781437397003174,1.5623589754104614,0.5593079328536987,0.8409888744354248,0.8409888744354248,0.0,409.7356567382813,410.0,65587.8984375,0.0,3084.134765625,1.0,278.8577575683594,283.2761535644531,299.4757385253906,303.7587280273437,293.1499938964844,293.1499938964844,279.1499938964844,40615.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383622765541077,1.0,0.0,0.0,3.547328233718872,3.5473520755767822,8.396456223636051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.7421875,0.0,1455.472412109375,1895.4371337890625,0.0,2826.41796875,0.8871196508407593,1.0,0.0,3.0,1.0,0.0
