time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6429949998855591,0.3124508261680603,0.293611466884613,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7078045606613159,0.4174003601074219,0.3465358018875122,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6916353702545166,0.3898407816886902,0.2820966839790344,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6844446063041687,0.3781502246856689,0.3708965182304382,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.5433751344680786,0.1922166496515274,0.929679036140442,285.0200500488281,284.95001220703125,299.4358215332031,296.4891357421875,298.1490478515625,297.1742858886719,285.0228576660156,1.0,0.6816657185554504,0.6437402367591858,0.6437402367591858,1.0,1.0,-2.7420895099639893,1.1782195568084717,1.5638700723648071,0.5590022802352905,0.9261045455932616,0.9261045455932616,0.0,409.5997924804688,410.0,64972.390625,0.0,3086.658447265625,1.0,279.09918212890625,283.4113464355469,299.44482421875,303.5633850097656,293.1499938964844,293.1499938964844,279.1499938964844,34653.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83133864402771,1.0,0.0,0.0,3.5969507694244385,3.596973896026612,8.633010111225303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.8583984375,0.0,1465.0198974609375,1895.4371337890625,0.0,2760.910888671875,0.8946357369422913,1.0,0.0,3.0,1.0,0.0
17754360,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6434401273727417,0.3129476606845855,0.2940427362918854,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7084912657737732,0.4183453917503357,0.3472626209259033,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6921659708023071,0.3904678523540497,0.2825150191783905,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.6850433945655823,0.3788866698741913,0.3715587854385376,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.543720006942749,0.1924324184656143,0.9304782152175904,285.00592041015625,284.95001220703125,299.4639892578125,296.5035400390625,298.1625366210937,297.17742919921875,285.0044250488281,1.0,0.6818910241127014,0.6428398489952087,0.6428398489952087,1.0,1.0,-2.7458930015563965,1.1793372631072998,1.566555738449097,0.5592936277389526,0.9384834170341492,0.9384834170341492,0.0,409.2547912597656,410.0,65215.12890625,0.0,3092.607421875,1.0,279.1421813964844,283.3929443359375,299.4757385253906,303.651123046875,293.1499938964844,293.1499938964844,278.8500061035156,33525.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291811943054199,1.0,0.0,0.0,3.668125629425049,3.66814923286438,8.978042842500145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.7041015625,0.0,1534.8206787109375,1895.4371337890625,0.0,2740.824951171875,0.9074310660362244,1.0,0.0,3.0,1.0,0.0
17754420,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6435856223106384,0.3128810226917267,0.2942185997962951,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7092086672782898,0.4193408489227295,0.3482384085655212,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.692496120929718,0.3907200992107391,0.2828651666641235,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.685593843460083,0.3795255720615387,0.3723601996898651,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.5438582897186279,0.1924229860305786,0.930955708026886,284.9168395996094,284.95001220703125,299.5201416015625,296.5321044921875,298.1847839355469,297.1758117675781,284.9187927246094,1.0,0.6822675466537476,0.6410391926765442,0.6410391926765442,1.0,1.0,-2.74944806098938,1.1796528100967407,1.5697953701019287,0.5590031743049622,0.8587179183959961,0.8587179183959961,0.0,409.3200378417969,410.0,65855.40625,0.0,3099.98876953125,1.0,278.8576354980469,283.2900085449219,299.54302978515625,303.83416748046875,293.1499938964844,293.1499938964844,279.1499938964844,38456.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350524306297302,1.0,0.0,0.0,3.550719738006592,3.550743341445923,8.412519605371926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.6259765625,0.0,1443.3719482421875,1895.4371337890625,0.0,2795.527099609375,0.8856914639472961,1.0,0.0,3.0,1.0,0.0
17754480,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6435856223106384,0.3128810226917267,0.2942185997962951,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7092086672782898,0.4193408489227295,0.3482384085655212,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.692496120929718,0.3907200992107391,0.2828651666641235,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.685593843460083,0.3795255720615387,0.3723601996898651,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.5438582897186279,0.1924229860305786,0.930955708026886,284.9168395996094,284.95001220703125,299.5201416015625,296.5321044921875,298.1847839355469,297.1758117675781,284.9187927246094,1.0,0.6822675466537476,0.6410391926765442,0.6410391926765442,1.0,1.0,-2.74944806098938,1.1796528100967407,1.5697953701019287,0.5590031743049622,0.8587179183959961,0.8587179183959961,0.0,409.3200378417969,410.0,65855.40625,0.0,3099.98876953125,1.0,278.8576354980469,283.2900085449219,299.54302978515625,303.83416748046875,293.1499938964844,293.1499938964844,279.1499938964844,38456.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350524306297302,1.0,0.0,0.0,3.550719738006592,3.550743341445923,8.412519605371926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.6259765625,0.0,1443.3719482421875,1895.4371337890625,0.0,2795.527099609375,0.8856914639472961,1.0,0.0,3.0,1.0,0.0
17754540,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6440116763114929,0.3136076927185058,0.294648140668869,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7101747393608093,0.4210422039031982,0.3494129180908203,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6931031942367554,0.3917280733585357,0.2833970487117767,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6863844394683838,0.3807868659496307,0.3733492493629455,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.5441988706588745,0.1927428990602493,0.9318194389343262,285.0137023925781,284.95001220703125,299.57598876953125,296.560302734375,298.21014404296875,297.1798095703125,285.0113220214844,1.0,0.6826794743537903,0.6392385363578796,0.6392385363578796,1.0,1.0,-2.7544851303100586,1.1806559562683103,1.573829174041748,0.5589292645454407,0.9562726616859436,0.9562726616859436,0.0,409.0859069824219,410.0,65589.8515625,0.0,3108.9482421875,1.0,279.1425476074219,283.3912048339844,299.54180908203125,303.7427673339844,293.1499938964844,293.1499938964844,278.8500061035156,32841.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279973864555359,1.0,0.0,0.0,3.692201614379883,3.692225456237793,9.096285680243454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.1962890625,0.0,1556.724609375,1895.4371337890625,0.0,2729.81103515625,0.9122232794761658,1.0,0.0,3.0,1.0,0.0
17754600,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6440116763114929,0.3136076927185058,0.294648140668869,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7101747393608093,0.4210422039031982,0.3494129180908203,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6931031942367554,0.3917280733585357,0.2833970487117767,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6863844394683838,0.3807868659496307,0.3733492493629455,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.5441988706588745,0.1927428990602493,0.9318194389343262,285.0137023925781,284.95001220703125,299.57598876953125,296.560302734375,298.21014404296875,297.1798095703125,285.0113220214844,1.0,0.6826794743537903,0.6392385363578796,0.6392385363578796,1.0,1.0,-2.7544851303100586,1.1806559562683103,1.573829174041748,0.5589292645454407,0.9562726616859436,0.9562726616859436,0.0,409.0859069824219,410.0,65589.8515625,0.0,3108.9482421875,1.0,279.1425476074219,283.3912048339844,299.54180908203125,303.7427673339844,293.1499938964844,293.1499938964844,278.8500061035156,32841.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279973864555359,1.0,0.0,0.0,3.692201614379883,3.692225456237793,9.096285680243454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.1962890625,0.0,1556.724609375,1895.4371337890625,0.0,2729.81103515625,0.9122232794761658,1.0,0.0,3.0,1.0,0.0
17754660,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.644006073474884,0.3133793473243713,0.2946895062923431,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7107629776000977,0.4219336807727813,0.3503195345401764,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6932867169380188,0.3918325901031494,0.2836552262306213,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6867989301681519,0.3812956511974334,0.3740447461605072,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5442227125167847,0.1926654279232025,0.9320733547210692,284.9091491699219,284.95001220703125,299.63153076171875,296.5881042480469,298.2311706542969,297.1769104003906,284.9115295410156,1.0,0.6830559968948364,0.6373467445373535,0.6373467445373535,1.0,1.0,-2.757274627685547,1.1805052757263184,1.5767693519592283,0.5583411455154419,0.8651673793792725,0.8651673793792725,0.0,409.3157958984375,410.0,66270.53125,0.0,3115.601806640625,1.0,278.8573608398437,283.27471923828125,299.6034545898437,303.92437744140625,293.1499938964844,293.1499938964844,279.1499938964844,38388.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347325921058655,1.0,0.0,0.0,3.5845985412597656,3.584622383117676,8.573820196033921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.857421875,0.0,1479.1695556640625,1895.4371337890625,0.0,2792.544189453125,0.8930193185806274,1.0,0.0,3.0,1.0,0.0
17754720,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.644006073474884,0.3133793473243713,0.2946895062923431,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7107629776000977,0.4219336807727813,0.3503195345401764,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6932867169380188,0.3918325901031494,0.2836552262306213,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6867989301681519,0.3812956511974334,0.3740447461605072,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.5442227125167847,0.1926654279232025,0.9320733547210692,284.9091491699219,284.95001220703125,299.63153076171875,296.5881042480469,298.2311706542969,297.1769104003906,284.9115295410156,1.0,0.6830559968948364,0.6373467445373535,0.6373467445373535,1.0,1.0,-2.757274627685547,1.1805052757263184,1.5767693519592283,0.5583411455154419,0.8651673793792725,0.8651673793792725,0.0,409.3157958984375,410.0,66270.53125,0.0,3115.601806640625,1.0,278.8573608398437,283.27471923828125,299.6034545898437,303.92437744140625,293.1499938964844,293.1499938964844,279.1499938964844,38388.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347325921058655,1.0,0.0,0.0,3.5845985412597656,3.584622383117676,8.573820196033921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.857421875,0.0,1479.1695556640625,1895.4371337890625,0.0,2792.544189453125,0.8930193185806274,1.0,0.0,3.0,1.0,0.0
17754780,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6443507671356201,0.3140446245670318,0.2950364649295807,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7116550803184509,0.4236069321632385,0.3514535129070282,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6938135623931885,0.392783522605896,0.28412726521492,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6875106692314148,0.3824986815452575,0.3749566376209259,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5444831252098083,0.1929447799921035,0.9327091574668884,285.0121765136719,284.95001220703125,299.68670654296875,296.61553955078125,298.2557373046875,297.1803894042969,285.0098876953125,1.0,0.6834365129470825,0.6354550123214722,0.6354550123214722,1.0,1.0,-2.761715650558472,1.1811212301254272,1.580594539642334,0.5579707026481628,0.9641999006271362,0.9641999006271362,0.0,409.138427734375,410.0,65957.7890625,0.0,3123.67041015625,1.0,279.1427917480469,283.382080078125,299.5980529785156,303.8244934082031,293.1499938964844,293.1499938964844,278.8500061035156,32920.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278221487998962,1.0,0.0,0.0,3.7210335731506334,3.721057891845703,9.238904681296845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.1279296875,0.0,1590.155517578125,1895.4371337890625,0.0,2728.181640625,0.9187882542610168,1.0,0.0,3.0,1.0,0.0
17754840,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6443507671356201,0.3140446245670318,0.2950364649295807,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7116550803184509,0.4236069321632385,0.3514535129070282,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6938135623931885,0.392783522605896,0.28412726521492,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6875106692314148,0.3824986815452575,0.3749566376209259,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.5444831252098083,0.1929447799921035,0.9327091574668884,285.0121765136719,284.95001220703125,299.68670654296875,296.61553955078125,298.2557373046875,297.1803894042969,285.0098876953125,1.0,0.6834365129470825,0.6354550123214722,0.6354550123214722,1.0,1.0,-2.761715650558472,1.1811212301254272,1.580594539642334,0.5579707026481628,0.9641999006271362,0.9641999006271362,0.0,409.138427734375,410.0,65957.7890625,0.0,3123.67041015625,1.0,279.1427917480469,283.382080078125,299.5980529785156,303.8244934082031,293.1499938964844,293.1499938964844,278.8500061035156,32920.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278221487998962,1.0,0.0,0.0,3.7210335731506334,3.721057891845703,9.238904681296845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.1279296875,0.0,1590.155517578125,1895.4371337890625,0.0,2728.181640625,0.9187882542610168,1.0,0.0,3.0,1.0,0.0
17754900,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6445214748382568,0.3139946758747101,0.2952238023281097,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7121023535728455,0.4241318106651306,0.3520472049713135,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6940795183181763,0.3929037451744079,0.2843819558620453,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.6878729462623596,0.3828117251396179,0.375443547964096,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.5446367859840393,0.1929440349340438,0.9331753849983216,284.8732604980469,284.95001220703125,299.71417236328125,296.62908935546875,298.2664794921875,297.1796569824219,284.868896484375,1.0,0.6836666464805603,0.6345091462135315,0.6345091462135315,1.0,1.0,-2.764236688613892,1.1815439462661743,1.5826928615570068,0.5579288005828857,0.8704215288162231,0.8704215288162231,0.0,409.1051330566406,410.0,66865.609375,0.0,3128.565673828125,1.0,278.8960876464844,283.2265014648437,299.6591186523437,304.0643005371094,293.1499938964844,293.1499938964844,278.8500061035156,37140.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334817290306091,1.0,0.0,0.0,3.695566177368164,3.695590972900391,9.11287202143285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.5439453125,0.0,1593.0960693359375,1895.4371337890625,0.0,2780.88037109375,0.9140462875366212,1.0,0.0,3.0,1.0,0.0
17754960,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.644324541091919,0.3137773871421814,0.2950491607189178,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7122400999069214,0.4245303869247436,0.3523731529712677,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6939787864685059,0.3928517401218414,0.284365177154541,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6879023313522339,0.3829666674137115,0.3756195902824402,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.5444839000701904,0.1928478926420211,0.9328693151474,284.90509033203125,284.95001220703125,299.7415466308594,296.6425170898437,298.2762451171875,297.1773681640625,284.9075927734375,1.0,0.6837906837463379,0.6335760951042175,0.6335760951042175,1.0,1.0,-2.764313220977783,1.180842638015747,1.5834704637527466,0.5572752356529236,0.8695425987243652,0.8695425987243652,0.0,409.36138916015625,410.0,66638.046875,0.0,3129.927978515625,1.0,278.8574523925781,283.2632751464844,299.6577453613281,304.00396728515625,293.1499938964844,293.1499938964844,279.1499938964844,38467.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344926238059998,1.0,0.0,0.0,3.6136434078216553,3.613667488098145,8.713324177733739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.212890625,0.0,1511.3712158203125,1895.4371337890625,0.0,2790.3056640625,0.8994373679161072,1.0,0.0,3.0,1.0,0.0
17755020,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6443449258804321,0.3140657246112823,0.2950649857521057,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7126225829124451,0.4254735112190246,0.3529239892959595,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.6941025257110596,0.3932975530624389,0.2844952344894409,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.6881425976753235,0.3835562467575073,0.3759713470935821,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5444912910461426,0.1929637938737869,0.9328592419624328,285.031494140625,284.95001220703125,299.7720642089844,296.6574401855469,298.2894897460937,297.1788024902344,285.0320739746094,1.0,0.6839479207992554,0.6325311660766602,0.6325311660766602,1.0,1.0,-2.765672445297241,1.1806554794311523,1.5850169658660889,0.5567611455917358,0.961828589439392,0.961828589439392,0.0,409.3782348632813,410.0,66066.4296875,0.0,3132.745361328125,1.0,279.1112365722656,283.3970947265625,299.6262512207031,303.8217468261719,293.1499938964844,293.1499938964844,279.1499938964844,33390.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828455924987793,1.0,0.0,0.0,3.682610511779785,3.6826343536376953,9.049089157997514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.5888671875,0.0,1550.052734375,1895.4371337890625,0.0,2734.076416015625,0.912186086177826,1.0,0.0,3.0,1.0,0.0
17755080,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.6446380615234375,0.314390480518341,0.2953476309776306,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7131733298301697,0.4263281524181366,0.3535878956317901,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.694476842880249,0.3937518298625946,0.2848007082939148,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6885822415351868,0.3841154277324676,0.3764793276786804,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.5447366237640381,0.1931230276823043,0.9334599375724792,285.0131530761719,284.95001220703125,299.7959899902344,296.6690673828125,298.3005065917969,297.1810607910156,285.0109558105469,1.0,0.684154748916626,0.6317101120948792,0.6317101120948792,1.0,1.0,-2.768649101257324,1.1813808679580688,1.5872682332992554,0.5568366050720215,0.9712896943092346,0.9712896943092346,0.0,409.1698913574219,410.0,66292.5,0.0,3137.747314453125,1.0,279.1430053710937,283.3757019042969,299.65142822265625,303.90045166015625,293.1499938964844,293.1499938964844,278.8500061035156,32994.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275548219680786,1.0,0.0,0.0,3.745665073394776,3.745689392089844,9.361623369841254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.2626953125,0.0,1619.149169921875,1895.4371337890625,0.0,2725.695068359375,0.9244078993797302,1.0,0.0,3.0,1.0,0.0
17755140,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6445797681808472,0.3140662908554077,0.2953110337257385,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7138190269470215,0.4273653924465179,0.3546109497547149,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6946130990982056,0.3937661945819855,0.2850017249584198,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6889402866363525,0.384522944688797,0.3770869970321655,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5447401404380798,0.1930230557918548,0.9336183667182922,284.9031677246094,284.95001220703125,299.8500061035156,296.6951599121094,298.32061767578125,297.17822265625,284.9058837890625,1.0,0.6845008134841919,0.629844069480896,0.629844069480896,1.0,1.0,-2.7712209224700928,1.1810530424118042,1.590167760848999,0.5560876727104187,0.8743475675582886,0.8743475675582886,0.0,409.3815307617188,410.0,66984.7734375,0.0,3143.919677734375,1.0,278.8569641113281,283.2540283203125,299.7103271484375,304.07958984375,293.1499938964844,293.1499938964844,279.1499938964844,38508.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834208071231842,1.0,0.0,0.0,3.639369487762451,3.63939380645752,8.837828886498755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.138671875,0.0,1540.084716796875,1895.4371337890625,0.0,2787.65234375,0.9052032828330994,1.0,0.0,3.0,1.0,0.0
17755200,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6445797681808472,0.3140662908554077,0.2953110337257385,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7138190269470215,0.4273653924465179,0.3546109497547149,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6946130990982056,0.3937661945819855,0.2850017249584198,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6889402866363525,0.384522944688797,0.3770869970321655,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5447401404380798,0.1930230557918548,0.9336183667182922,284.9031677246094,284.95001220703125,299.8500061035156,296.6951599121094,298.32061767578125,297.17822265625,284.9058837890625,1.0,0.6845008134841919,0.629844069480896,0.629844069480896,1.0,1.0,-2.7712209224700928,1.1810530424118042,1.590167760848999,0.5560876727104187,0.8743475675582886,0.8743475675582886,0.0,409.3815307617188,410.0,66984.7734375,0.0,3143.919677734375,1.0,278.8569641113281,283.2540283203125,299.7103271484375,304.07958984375,293.1499938964844,293.1499938964844,279.1499938964844,38508.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834208071231842,1.0,0.0,0.0,3.639369487762451,3.63939380645752,8.837828886498755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.138671875,0.0,1540.084716796875,1895.4371337890625,0.0,2787.65234375,0.9052032828330994,1.0,0.0,3.0,1.0,0.0
17755260,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6432280540466309,0.3125993907451629,0.294204980134964,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.713175892829895,0.4270699918270111,0.354609340429306,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6933619976043701,0.3925487697124481,0.2843340635299682,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6878274083137512,0.3834737539291382,0.3764026165008545,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.5423958897590637,0.1909425407648086,0.926473081111908,284.9992980957031,284.95001220703125,299.9037780761719,296.720947265625,298.33172607421875,297.1607971191406,284.9964294433594,1.0,0.6840404272079468,0.6280090808868408,0.6280090808868408,1.0,1.0,-2.759688377380371,1.1742087602615356,1.5854796171188354,0.5519951581954956,0.9641246199607848,0.9641246199607848,0.0,410.9279174804688,410.0,66255.5546875,0.0,3128.037109375,1.0,279.1431579589844,283.3602600097656,299.7010498046875,303.9579772949219,293.1499938964844,293.1499938964844,278.8500061035156,33460.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269187211990356,1.0,0.0,0.0,3.757650375366211,3.7576749324798575,9.421628988093288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.0673828125,0.0,1636.7034912109375,1895.4371337890625,0.0,2719.78076171875,0.9273370504379272,1.0,0.0,3.0,1.0,0.0
17755320,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6432280540466309,0.3125993907451629,0.294204980134964,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.713175892829895,0.4270699918270111,0.354609340429306,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6933619976043701,0.3925487697124481,0.2843340635299682,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6878274083137512,0.3834737539291382,0.3764026165008545,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.5423958897590637,0.1909425407648086,0.926473081111908,284.9992980957031,284.95001220703125,299.9037780761719,296.720947265625,298.33172607421875,297.1607971191406,284.9964294433594,1.0,0.6840404272079468,0.6280090808868408,0.6280090808868408,1.0,1.0,-2.759688377380371,1.1742087602615356,1.5854796171188354,0.5519951581954956,0.9641246199607848,0.9641246199607848,0.0,410.9279174804688,410.0,66255.5546875,0.0,3128.037109375,1.0,279.1431579589844,283.3602600097656,299.7010498046875,303.9579772949219,293.1499938964844,293.1499938964844,278.8500061035156,33460.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269187211990356,1.0,0.0,0.0,3.757650375366211,3.7576749324798575,9.421628988093288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.0673828125,0.0,1636.7034912109375,1895.4371337890625,0.0,2719.78076171875,0.9273370504379272,1.0,0.0,3.0,1.0,0.0
17755380,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6421193480491638,0.3112882077693939,0.2931192219257355,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7127613425254822,0.4269395172595978,0.3545727431774139,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6923703551292419,0.3914811909198761,0.283659815788269,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6869654655456543,0.3826547265052795,0.3756981194019317,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5402478575706482,0.1893215775489807,0.9191402792930604,284.8948669433594,284.95001220703125,299.9574890136719,296.7465515136719,298.3453063964844,297.1478576660156,284.8975524902344,1.0,0.6832055449485779,0.6261741518974304,0.6261741518974304,1.0,1.0,-2.7478623390197754,1.167242169380188,1.5806201696395874,0.5476765632629395,0.8616329431533813,0.8616329431533813,0.0,411.6883850097656,410.0,66459.6015625,0.0,3107.96435546875,1.0,278.8570556640625,283.2520446777344,299.7539978027344,304.0970153808594,293.1499938964844,293.1499938964844,279.1499938964844,39345.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319935202598572,1.0,0.0,0.0,3.6124000549316406,3.612424373626709,8.707329470780678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.7177734375,0.0,1516.5087890625,1895.4371337890625,0.0,2767.010986328125,0.8999564051628113,1.0,0.0,3.0,1.0,0.0
17755440,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6421193480491638,0.3112882077693939,0.2931192219257355,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7127613425254822,0.4269395172595978,0.3545727431774139,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6923703551292419,0.3914811909198761,0.283659815788269,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6869654655456543,0.3826547265052795,0.3756981194019317,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.5402478575706482,0.1893215775489807,0.9191402792930604,284.8948669433594,284.95001220703125,299.9574890136719,296.7465515136719,298.3453063964844,297.1478576660156,284.8975524902344,1.0,0.6832055449485779,0.6261741518974304,0.6261741518974304,1.0,1.0,-2.7478623390197754,1.167242169380188,1.5806201696395874,0.5476765632629395,0.8616329431533813,0.8616329431533813,0.0,411.6883850097656,410.0,66459.6015625,0.0,3107.96435546875,1.0,278.8570556640625,283.2520446777344,299.7539978027344,304.0970153808594,293.1499938964844,293.1499938964844,279.1499938964844,39345.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319935202598572,1.0,0.0,0.0,3.6124000549316406,3.612424373626709,8.707329470780678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.7177734375,0.0,1516.5087890625,1895.4371337890625,0.0,2767.010986328125,0.8999564051628113,1.0,0.0,3.0,1.0,0.0
17755500,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6418640613555908,0.3112245500087738,0.2927946746349334,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7128401398658752,0.4274171590805053,0.3547354340553283,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6921865344047546,0.3915202617645263,0.2834843397140503,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6868358254432678,0.3827467560768127,0.3755468428134918,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.5395469665527344,0.1888670027256012,0.9163724780082704,285.017578125,284.95001220703125,299.9843139648437,296.7593078613281,298.3552551269531,297.14678955078125,285.0206604003906,1.0,0.6828032732009888,0.6252566576004028,0.6252566576004028,1.0,1.0,-2.743976354598999,1.164703130722046,1.5792732238769531,0.5459147095680237,0.9449089765548706,0.9449089765548706,0.0,411.6351013183594,410.0,65704.5234375,0.0,3099.98095703125,1.0,279.1012878417969,283.3867492675781,299.7207336425781,303.89410400390625,293.1499938964844,293.1499938964844,279.1499938964844,34382.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255513906478882,1.0,0.0,0.0,3.659631729125977,3.659655332565308,8.936511903812061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.82421875,0.0,1531.7744140625,1895.4371337890625,0.0,2707.07373046875,0.9082114100456238,1.0,0.0,3.0,1.0,0.0
17755560,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.642019510269165,0.3113667070865631,0.29286590218544,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7132892608642578,0.4281048774719238,0.3552277386188507,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6924245357513428,0.3917780816555023,0.28361377120018,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6870987415313721,0.3830476701259613,0.3757591545581817,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.5392711162567139,0.1885912716388702,0.91477233171463,285.001708984375,284.95001220703125,300.0111389160156,296.77203369140625,298.36688232421875,297.1482849121094,284.99969482421875,1.0,0.6825496554374695,0.6245468854904175,0.6245468854904175,1.0,1.0,-2.7432425022125244,1.16377055644989,1.5794719457626345,0.5450900793075562,0.95529305934906,0.95529305934906,0.0,411.2372131347656,410.0,65848.703125,0.0,3096.665283203125,1.0,279.1427001953125,283.3670654296875,299.7470703125,303.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,33511.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235300183296204,1.0,0.0,0.0,3.727420091629028,3.7274444103240967,9.270644909520342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.822265625,0.0,1602.003662109375,1895.4371337890625,0.0,2688.302978515625,0.9207478165626526,1.0,0.0,3.0,1.0,0.0
17755620,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6417744159698486,0.31072798371315,0.2924924790859222,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7137269973754883,0.4287061393260956,0.3558548390865326,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6923622488975525,0.3914290368556976,0.2835165858268738,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6871642470359802,0.3829464614391327,0.375825822353363,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.5384771227836609,0.1877880245447158,0.9114283323287964,284.9042053222656,284.95001220703125,300.064697265625,296.7973937988281,298.3861083984375,297.1444702148437,284.9066772460937,1.0,0.6820833086967468,0.6231273412704468,0.6231273412704468,1.0,1.0,-2.73962926864624,1.1609116792678833,1.578717589378357,0.5430442094802856,0.8627970218658447,0.8627970218658447,0.0,411.0411987304688,410.0,66289.796875,0.0,3088.567138671875,1.0,278.8572082519531,283.260498046875,299.80621337890625,304.1340026855469,293.1499938964844,293.1499938964844,279.1499938964844,38930.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289287090301514,1.0,0.0,0.0,3.596891164779663,3.5969152450561523,8.632724757262622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.8603515625,0.0,1496.4874267578125,1895.4371337890625,0.0,2738.47509765625,0.8962357044219971,1.0,0.0,3.0,1.0,0.0
17755680,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6417744159698486,0.31072798371315,0.2924924790859222,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7137269973754883,0.4287061393260956,0.3558548390865326,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6923622488975525,0.3914290368556976,0.2835165858268738,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6871642470359802,0.3829464614391327,0.375825822353363,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.5384771227836609,0.1877880245447158,0.9114283323287964,284.9042053222656,284.95001220703125,300.064697265625,296.7973937988281,298.3861083984375,297.1444702148437,284.9066772460937,1.0,0.6820833086967468,0.6231273412704468,0.6231273412704468,1.0,1.0,-2.73962926864624,1.1609116792678833,1.578717589378357,0.5430442094802856,0.8627970218658447,0.8627970218658447,0.0,411.0411987304688,410.0,66289.796875,0.0,3088.567138671875,1.0,278.8572082519531,283.260498046875,299.80621337890625,304.1340026855469,293.1499938964844,293.1499938964844,279.1499938964844,38930.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289287090301514,1.0,0.0,0.0,3.596891164779663,3.5969152450561523,8.632724757262622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.8603515625,0.0,1496.4874267578125,1895.4371337890625,0.0,2738.47509765625,0.8962357044219971,1.0,0.0,3.0,1.0,0.0
17755740,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6419488191604614,0.3110566437244415,0.2925244867801666,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7145448923110962,0.4302097260951996,0.3568338453769684,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6927273869514465,0.3920264840126037,0.283728152513504,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6876164674758911,0.383648008108139,0.3762438297271728,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.5381379127502441,0.1875036805868148,0.9093679189682008,285.00836181640625,284.95001220703125,300.11822509765625,296.8226013183594,298.4103088378906,297.1491394042969,285.00604248046875,1.0,0.6818094253540039,0.6217078566551208,0.6217078566551208,1.0,1.0,-2.739325046539306,1.1595913171768188,1.5797337293624878,0.5416228175163269,0.9599229097366332,0.9599229097366332,0.0,410.4906921386719,410.0,65836.9296875,0.0,3085.405029296875,1.0,279.1428527832031,283.3705139160156,299.801025390625,304.0245666503906,293.1499938964844,293.1499938964844,278.8500061035156,33194.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212036490440369,1.0,0.0,0.0,3.72428297996521,3.7243072986602783,9.255047075384936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.1220703125,0.0,1595.9757080078125,1895.4371337890625,0.0,2666.723876953125,0.9196985363960266,1.0,0.0,3.0,1.0,0.0
17755800,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6419488191604614,0.3110566437244415,0.2925244867801666,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7145448923110962,0.4302097260951996,0.3568338453769684,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6927273869514465,0.3920264840126037,0.283728152513504,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6876164674758911,0.383648008108139,0.3762438297271728,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.5381379127502441,0.1875036805868148,0.9093679189682008,285.00836181640625,284.95001220703125,300.11822509765625,296.8226013183594,298.4103088378906,297.1491394042969,285.00604248046875,1.0,0.6818094253540039,0.6217078566551208,0.6217078566551208,1.0,1.0,-2.739325046539306,1.1595913171768188,1.5797337293624878,0.5416228175163269,0.9599229097366332,0.9599229097366332,0.0,410.4906921386719,410.0,65836.9296875,0.0,3085.405029296875,1.0,279.1428527832031,283.3705139160156,299.801025390625,304.0245666503906,293.1499938964844,293.1499938964844,278.8500061035156,33194.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212036490440369,1.0,0.0,0.0,3.72428297996521,3.7243072986602783,9.255047075384936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.1220703125,0.0,1595.9757080078125,1895.4371337890625,0.0,2666.723876953125,0.9196985363960266,1.0,0.0,3.0,1.0,0.0
17755860,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6417567133903503,0.3104979693889618,0.29225754737854,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7150523066520691,0.4309606254100799,0.3576151132583618,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6927346587181091,0.3917938470840454,0.2837412655353546,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6877527832984924,0.3836600184440613,0.376459389925003,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.5376326441764832,0.1869394481182098,0.9073115587234496,284.9047241210937,284.95001220703125,300.1717224121094,296.8476867675781,298.4301147460937,297.1468200683594,284.90728759765625,1.0,0.6816357970237732,0.6200951337814331,0.6200951337814331,1.0,1.0,-2.7379181385040283,1.1575675010681152,1.580350637435913,0.5398834347724915,0.8658490777015686,0.8658490777015686,0.0,410.4501953125,410.0,66378.90625,0.0,3082.42431640625,1.0,278.857177734375,283.2572631835937,299.85968017578125,304.1934814453125,293.1499938964844,293.1499938964844,279.1499938964844,38727.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272613286972046,1.0,0.0,0.0,3.6042652130126953,3.6042890548706055,8.668156397106941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.5556640625,0.0,1503.0311279296875,1895.4371337890625,0.0,2722.96630859375,0.8976591229438782,1.0,0.0,3.0,1.0,0.0
17755920,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6417567133903503,0.3104979693889618,0.29225754737854,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7150523066520691,0.4309606254100799,0.3576151132583618,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6927346587181091,0.3917938470840454,0.2837412655353546,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6877527832984924,0.3836600184440613,0.376459389925003,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.5376326441764832,0.1869394481182098,0.9073115587234496,284.9047241210937,284.95001220703125,300.1717224121094,296.8476867675781,298.4301147460937,297.1468200683594,284.90728759765625,1.0,0.6816357970237732,0.6200951337814331,0.6200951337814331,1.0,1.0,-2.7379181385040283,1.1575675010681152,1.580350637435913,0.5398834347724915,0.8658490777015686,0.8658490777015686,0.0,410.4501953125,410.0,66378.90625,0.0,3082.42431640625,1.0,278.857177734375,283.2572631835937,299.85968017578125,304.1934814453125,293.1499938964844,293.1499938964844,279.1499938964844,38727.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272613286972046,1.0,0.0,0.0,3.6042652130126953,3.6042890548706055,8.668156397106941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.5556640625,0.0,1503.0311279296875,1895.4371337890625,0.0,2722.96630859375,0.8976591229438782,1.0,0.0,3.0,1.0,0.0
17755980,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6419116258621216,0.3108418881893158,0.2923196852207184,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.715870201587677,0.4325698614120483,0.3586815297603607,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6930909752845764,0.3924403190612793,0.2839986979961395,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6881875991821289,0.3843886256217956,0.3769250214099884,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.537421703338623,0.1867879778146743,0.9059603214263916,285.01007080078125,284.95001220703125,300.22515869140625,296.8726501464844,298.45440673828125,297.15216064453125,285.0077514648437,1.0,0.6815598607063293,0.6184824109077454,0.6184824109077454,1.0,1.0,-2.738738536834717,1.1565725803375244,1.582166075706482,0.5384916067123413,0.964584469795227,0.964584469795227,0.0,410.081298828125,410.0,65958.171875,0.0,3082.34326171875,1.0,279.1429138183594,283.3677978515625,299.8528747558594,304.0846862792969,293.1499938964844,293.1499938964844,278.8500061035156,33113.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198915123939514,1.0,0.0,0.0,3.7336559295654297,3.733680248260498,9.301689942731172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.4208984375,0.0,1606.154052734375,1895.4371337890625,0.0,2654.56396484375,0.9217627048492432,1.0,0.0,3.0,1.0,0.0
17756040,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.6419116258621216,0.3108418881893158,0.2923196852207184,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.715870201587677,0.4325698614120483,0.3586815297603607,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6930909752845764,0.3924403190612793,0.2839986979961395,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6881875991821289,0.3843886256217956,0.3769250214099884,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.537421703338623,0.1867879778146743,0.9059603214263916,285.01007080078125,284.95001220703125,300.22515869140625,296.8726501464844,298.45440673828125,297.15216064453125,285.0077514648437,1.0,0.6815598607063293,0.6184824109077454,0.6184824109077454,1.0,1.0,-2.738738536834717,1.1565725803375244,1.582166075706482,0.5384916067123413,0.964584469795227,0.964584469795227,0.0,410.081298828125,410.0,65958.171875,0.0,3082.34326171875,1.0,279.1429138183594,283.3677978515625,299.8528747558594,304.0846862792969,293.1499938964844,293.1499938964844,278.8500061035156,33113.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198915123939514,1.0,0.0,0.0,3.7336559295654297,3.733680248260498,9.301689942731172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.4208984375,0.0,1606.154052734375,1895.4371337890625,0.0,2654.56396484375,0.9217627048492432,1.0,0.0,3.0,1.0,0.0
17756100,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6419707536697388,0.3106138706207275,0.2923522293567657,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7162825465202332,0.4330712258815765,0.3592575490474701,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6932597756385803,0.3923987448215484,0.2841434180736542,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6883934140205383,0.3844418525695801,0.3771756291389465,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5373503565788269,0.1865891814231872,0.9055101275444032,284.8705139160156,284.95001220703125,300.2518615722656,296.88507080078125,298.4648132324219,297.1519775390625,284.8660583496094,1.0,0.6815841197967529,0.6176760792732239,0.6176760792732239,1.0,1.0,-2.739530801773072,1.156230092048645,1.5833007097244265,0.5379547476768494,0.869598925113678,0.869598925113678,0.0,409.9829406738281,410.0,66813.1953125,0.0,3083.45361328125,1.0,278.8958435058594,283.2123718261719,299.9129943847656,304.3207092285156,293.1499938964844,293.1499938964844,278.8500061035156,37357.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253487944602966,1.0,0.0,0.0,3.704392194747925,3.704416990280152,9.156451596936676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.5966796875,0.0,1604.839111328125,1895.4371337890625,0.0,2705.191162109375,0.9161422848701476,1.0,0.0,3.0,1.0,0.0
