time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6416613459587097,0.310224324464798,0.2920209467411041,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7163946628570557,0.4334410727024078,0.359562337398529,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6930608153343201,0.3921959400177002,0.2840177416801452,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6882602572441101,0.3843396008014679,0.3771080076694488,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.5369855165481567,0.1863051801919937,0.9043452143669128,284.9031066894531,284.95001220703125,300.2785339355469,296.8974609375,298.47418212890625,297.1501159667969,284.9057006835937,1.0,0.6815140843391418,0.6168600916862488,0.6168600916862488,1.0,1.0,-2.7379329204559326,1.154783010482788,1.583150029182434,0.5368081331253052,0.8684062957763672,0.8684062957763672,0.0,410.1850280761719,410.0,66535.2109375,0.0,3081.229248046875,1.0,278.8573913574219,283.2510986328125,299.9104919433594,304.25543212890625,293.1499938964844,293.1499938964844,279.1499938964844,38682.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261333107948303,1.0,0.0,0.0,3.617886543273926,3.617910861968994,8.733799177207402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.283203125,0.0,1517.6270751953125,1895.4371337890625,0.0,2712.480712890625,0.9005592465400696,1.0,0.0,3.0,1.0,0.0
17756220,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6415863037109375,0.3103748261928558,0.2918912768363952,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7168220281600952,0.4345119893550873,0.3601991832256317,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6931297183036804,0.3925659954547882,0.2840741574764251,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6883692741394043,0.384724885225296,0.3772452473640442,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.5367624163627625,0.1862156689167022,0.9033592939376832,285.02978515625,284.95001220703125,300.31268310546875,296.9132995605469,298.4894104003906,297.1531982421875,285.0281066894531,1.0,0.6814707517623901,0.6158155798912048,0.6158155798912048,1.0,1.0,-2.7377190589904785,1.1537812948226929,1.5839378833770752,0.5356684923171997,0.9644050598144532,0.9644050598144532,0.0,410.1102294921875,410.0,65969.6484375,0.0,3080.466796875,1.0,279.1213684082031,283.3831787109375,299.8809814453125,304.0829162597656,293.1499938964844,293.1499938964844,279.1499938964844,33150.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194519877433777,1.0,0.0,0.0,3.700453281402588,3.700477123260498,9.136989547187112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.8583984375,0.0,1568.410400390625,1895.4371337890625,0.0,2650.4931640625,0.9155000448226928,1.0,0.0,3.0,1.0,0.0
17756280,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6417505145072937,0.3105126023292541,0.2920259535312652,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7172386050224304,0.4351716339588165,0.3607303500175476,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6933789849281311,0.3928364515304565,0.2842661738395691,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6886187791824341,0.3849972486495971,0.3775029182434082,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.5368162989616394,0.1862096935510635,0.903278112411499,285.010986328125,284.95001220703125,300.3318786621094,296.92218017578125,298.4983825683594,297.1556091308594,285.0086669921875,1.0,0.6815168261528015,0.6152280569076538,0.6152280569076538,1.0,1.0,-2.739074230194092,1.153886795043945,1.585187315940857,0.5353978276252747,0.9688028693199158,0.9688028693199158,0.0,409.9143371582031,410.0,66114.6328125,0.0,3082.242431640625,1.0,279.1430358886719,283.364013671875,299.90301513671875,304.14556884765625,293.1499938964844,293.1499938964844,278.8500061035156,33113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188822865486145,1.0,0.0,0.0,3.745968580245972,3.745993137359619,9.363141089124838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.9384765625,0.0,1620.4195556640625,1895.4371337890625,0.0,2645.21728515625,0.9245466589927672,1.0,0.0,3.0,1.0,0.0
17756340,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6414850950241089,0.3098944425582886,0.2917212247848511,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7177863121032715,0.4361097812652588,0.3616783618927002,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6933553218841553,0.3926279246807098,0.2843076288700104,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6886601448059082,0.3849242329597473,0.3776578307151794,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.5364217758178711,0.1857692003250122,0.9018818736076356,284.902099609375,284.95001220703125,300.3851928710937,296.94677734375,298.51806640625,297.1537170410156,284.90484619140625,1.0,0.6815285086631775,0.6135960817337036,0.6135960817337036,1.0,1.0,-2.738612651824951,1.1522144079208374,1.5863982439041138,0.533713161945343,0.8712197542190552,0.8712197542190552,0.0,410.0665283203125,410.0,66708.3125,0.0,3082.037353515625,1.0,278.85699462890625,283.245361328125,299.96014404296875,304.316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38689.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251920342445374,1.0,0.0,0.0,3.631515264511109,3.6315395832061768,8.799724469099601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.671875,0.0,1532.7244873046875,1895.4371337890625,0.0,2703.735595703125,0.9036245346069336,1.0,0.0,3.0,1.0,0.0
17756400,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6414850950241089,0.3098944425582886,0.2917212247848511,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7177863121032715,0.4361097812652588,0.3616783618927002,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6933553218841553,0.3926279246807098,0.2843076288700104,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6886601448059082,0.3849242329597473,0.3776578307151794,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.5364217758178711,0.1857692003250122,0.9018818736076356,284.902099609375,284.95001220703125,300.3851928710937,296.94677734375,298.51806640625,297.1537170410156,284.90484619140625,1.0,0.6815285086631775,0.6135960817337036,0.6135960817337036,1.0,1.0,-2.738612651824951,1.1522144079208374,1.5863982439041138,0.533713161945343,0.8712197542190552,0.8712197542190552,0.0,410.0665283203125,410.0,66708.3125,0.0,3082.037353515625,1.0,278.85699462890625,283.245361328125,299.96014404296875,304.316650390625,293.1499938964844,293.1499938964844,279.1499938964844,38689.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251920342445374,1.0,0.0,0.0,3.631515264511109,3.6315395832061768,8.799724469099601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.671875,0.0,1532.7244873046875,1895.4371337890625,0.0,2703.735595703125,0.9036245346069336,1.0,0.0,3.0,1.0,0.0
17756460,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6415828466415405,0.3102116882801056,0.2917441725730896,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7186439633369446,0.4379001557826996,0.3628920614719391,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6937026381492615,0.3933349251747131,0.2845954596996307,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6890131831169128,0.3855904042720794,0.3780519068241119,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.5362873673439026,0.185709923505783,0.900976061820984,285.0121765136719,284.95001220703125,300.4384765625,296.97125244140625,298.542236328125,297.15936279296875,285.0098876953125,1.0,0.6815758943557739,0.6120001673698425,0.6120001673698425,1.0,1.0,-2.740079879760742,1.151465654373169,1.5886142253875732,0.5323374271392822,0.9731811881065368,0.9731811881065368,0.0,409.8199768066406,410.0,66281.390625,0.0,3083.810791015625,1.0,279.14312744140625,283.3601989746094,299.9522399902344,304.2060852050781,293.1499938964844,293.1499938964844,278.8500061035156,33123.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179578185081482,1.0,0.0,0.0,3.758902311325073,3.7589268684387207,9.427908480574844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.013671875,0.0,1635.572998046875,1895.4371337890625,0.0,2636.66015625,0.9274811148643494,1.0,0.0,3.0,1.0,0.0
17756520,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6415828466415405,0.3102116882801056,0.2917441725730896,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7186439633369446,0.4379001557826996,0.3628920614719391,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6937026381492615,0.3933349251747131,0.2845954596996307,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6890131831169128,0.3855904042720794,0.3780519068241119,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.5362873673439026,0.185709923505783,0.900976061820984,285.0121765136719,284.95001220703125,300.4384765625,296.97125244140625,298.542236328125,297.15936279296875,285.0098876953125,1.0,0.6815758943557739,0.6120001673698425,0.6120001673698425,1.0,1.0,-2.740079879760742,1.151465654373169,1.5886142253875732,0.5323374271392822,0.9731811881065368,0.9731811881065368,0.0,409.8199768066406,410.0,66281.390625,0.0,3083.810791015625,1.0,279.14312744140625,283.3601989746094,299.9522399902344,304.2060852050781,293.1499938964844,293.1499938964844,278.8500061035156,33123.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179578185081482,1.0,0.0,0.0,3.758902311325073,3.7589268684387207,9.427908480574844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.013671875,0.0,1635.572998046875,1895.4371337890625,0.0,2636.66015625,0.9274811148643494,1.0,0.0,3.0,1.0,0.0
17756580,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6413383483886719,0.3096227645874023,0.2914691865444183,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7192090153694153,0.4388811290264129,0.3638796806335449,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6937224864959717,0.3931957185268402,0.2846873104572296,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6890636086463928,0.3855301439762115,0.3782212138175964,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.5359297394752502,0.1853005439043045,0.8997320532798767,284.90093994140625,284.95001220703125,300.4917297363281,296.9956359863281,298.5618591308594,297.15753173828125,284.9037475585937,1.0,0.681628406047821,0.6104042530059814,0.6104042530059814,1.0,1.0,-2.7399709224700928,1.1499545574188232,1.59001624584198,0.5307024121284485,0.874074399471283,0.874074399471283,0.0,409.9837646484375,410.0,66892.21875,0.0,3084.359130859375,1.0,278.8569030761719,283.2391052246094,300.0091552734375,304.3782043457031,293.1499938964844,293.1499938964844,279.1499938964844,38685.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242936134338379,1.0,0.0,0.0,3.646507978439331,3.6465325355529785,8.872533499015844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.068359375,0.0,1549.3624267578125,1895.4371337890625,0.0,2695.3916015625,0.9069276452064514,1.0,0.0,3.0,1.0,0.0
17756640,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6413383483886719,0.3096227645874023,0.2914691865444183,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7192090153694153,0.4388811290264129,0.3638796806335449,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6937224864959717,0.3931957185268402,0.2846873104572296,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6890636086463928,0.3855301439762115,0.3782212138175964,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.5359297394752502,0.1853005439043045,0.8997320532798767,284.90093994140625,284.95001220703125,300.4917297363281,296.9956359863281,298.5618591308594,297.15753173828125,284.9037475585937,1.0,0.681628406047821,0.6104042530059814,0.6104042530059814,1.0,1.0,-2.7399709224700928,1.1499545574188232,1.59001624584198,0.5307024121284485,0.874074399471283,0.874074399471283,0.0,409.9837646484375,410.0,66892.21875,0.0,3084.359130859375,1.0,278.8569030761719,283.2391052246094,300.0091552734375,304.3782043457031,293.1499938964844,293.1499938964844,279.1499938964844,38685.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242936134338379,1.0,0.0,0.0,3.646507978439331,3.6465325355529785,8.872533499015844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9955.068359375,0.0,1549.3624267578125,1895.4371337890625,0.0,2695.3916015625,0.9069276452064514,1.0,0.0,3.0,1.0,0.0
17756700,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.641225278377533,0.3097154498100281,0.2913239300251007,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7195013761520386,0.4397221207618713,0.3643652200698852,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.6937432885169983,0.3935002982616424,0.2847256362438202,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6890882253646851,0.3857963681221008,0.3782781362533569,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.535734236240387,0.1852365881204605,0.8989779949188232,285.02685546875,284.95001220703125,300.5183410644531,297.0077819824219,298.5733642578125,297.1595458984375,285.0303649902344,1.0,0.6816182732582092,0.6096063256263733,0.6096063256263733,1.0,1.0,-2.7396860122680664,1.149102807044983,1.5905832052230835,0.5297342538833618,0.9619925022125244,0.9619925022125244,0.0,410.0011901855469,410.0,66223.90625,0.0,3083.8837890625,1.0,279.1021728515625,283.3758239746094,299.9757080078125,304.1821594238281,293.1499938964844,293.1499938964844,279.1499938964844,34023.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185307383537292,1.0,0.0,0.0,3.698384523391724,3.698408603668213,9.126776490120392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.2783203125,0.0,1572.680419921875,1895.4371337890625,0.0,2641.962890625,0.9165543913841248,1.0,0.0,3.0,1.0,0.0
17756760,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6414538621902466,0.3099721074104309,0.2915174663066864,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7200783491134644,0.4407194256782532,0.3651281893253326,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6941134929656982,0.3939811587333679,0.2850258350372314,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6894255876541138,0.3862155973911285,0.3786295652389526,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.5358249545097351,0.1852694302797317,0.8989486694335938,285.0136413574219,284.95001220703125,300.5449523925781,297.0199279785156,298.5859069824219,297.1632385253906,285.01153564453125,1.0,0.6817111372947693,0.6088079214096069,0.6088079214096069,1.0,1.0,-2.741742849349976,1.1493138074874878,1.5924291610717771,0.5293282866477966,0.9778519868850708,0.9778519868850708,0.0,409.7467651367188,410.0,66456.21875,0.0,3086.783935546875,1.0,279.1430053710937,283.3566589355469,300.0010070800781,304.2664489746094,293.1499938964844,293.1499938964844,278.8500061035156,33139.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170980215072632,1.0,0.0,0.0,3.771760940551758,3.771785497665405,9.492521257925546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.5341796875,0.0,1650.7803955078125,1895.4371337890625,0.0,2628.705810546875,0.9305320382118224,1.0,0.0,3.0,1.0,0.0
17756820,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6412321925163269,0.3094126880168915,0.2912723422050476,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7206599712371826,0.4417394697666168,0.3661509156227112,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6941843628883362,0.3939203917980194,0.2851743996143341,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6894903779029846,0.3861725628376007,0.3788181245326996,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.5354999899864197,0.1848867237567901,0.8978313207626343,284.8997802734375,284.95001220703125,300.5981750488281,297.0440673828125,298.6053771972656,297.1614074707031,284.9026794433594,1.0,0.6817983984947205,0.6072111129760742,0.6072111129760742,1.0,1.0,-2.741963148117065,1.1479259729385376,1.5940370559692385,0.5276865363121033,0.8771616220474243,0.8771616220474243,0.0,409.9139404296875,410.0,67086.0390625,0.0,3088.002197265625,1.0,278.8567810058594,283.2325744628906,300.0577087402344,304.4398803710937,293.1499938964844,293.1499938964844,279.1499938964844,38675.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823442280292511,1.0,0.0,0.0,3.6623167991638175,3.662341356277466,8.949630796450947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.76171875,0.0,1567.0010986328125,1895.4371337890625,0.0,2687.489013671875,0.9104092121124268,1.0,0.0,3.0,1.0,0.0
17756880,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6412321925163269,0.3094126880168915,0.2912723422050476,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7206599712371826,0.4417394697666168,0.3661509156227112,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6941843628883362,0.3939203917980194,0.2851743996143341,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6894903779029846,0.3861725628376007,0.3788181245326996,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.5354999899864197,0.1848867237567901,0.8978313207626343,284.8997802734375,284.95001220703125,300.5981750488281,297.0440673828125,298.6053771972656,297.1614074707031,284.9026794433594,1.0,0.6817983984947205,0.6072111129760742,0.6072111129760742,1.0,1.0,-2.741963148117065,1.1479259729385376,1.5940370559692385,0.5276865363121033,0.8771616220474243,0.8771616220474243,0.0,409.9139404296875,410.0,67086.0390625,0.0,3088.002197265625,1.0,278.8567810058594,283.2325744628906,300.0577087402344,304.4398803710937,293.1499938964844,293.1499938964844,279.1499938964844,38675.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823442280292511,1.0,0.0,0.0,3.6623167991638175,3.662341356277466,8.949630796450947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.76171875,0.0,1567.0010986328125,1895.4371337890625,0.0,2687.489013671875,0.9104092121124268,1.0,0.0,3.0,1.0,0.0
17756940,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6413670182228088,0.3097954392433166,0.2913454174995422,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7215424180030823,0.443625807762146,0.3674325048923492,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6946258544921875,0.3947941362857818,0.2855691611766815,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6898647546768188,0.3868804275989532,0.3792425096035003,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.5354230999946594,0.1848817616701126,0.8971549272537231,285.01483154296875,284.95001220703125,300.6513671875,297.0681457519531,298.6293029785156,297.16717529296875,285.0126037597656,1.0,0.681912362575531,0.6056143045425415,0.6056143045425415,1.0,1.0,-2.744026899337769,1.147385597229004,1.596641182899475,0.5263195037841797,0.982776939868927,0.982776939868927,0.0,409.679931640625,410.0,66642.2734375,0.0,3091.023681640625,1.0,279.1433410644531,283.35211181640625,300.04937744140625,304.3276672363281,293.1499938964844,293.1499938964844,278.8500061035156,33154.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162606954574585,1.0,0.0,0.0,3.786800384521485,3.786825180053711,9.568373116053408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.7900390625,0.0,1668.66796875,1895.4371337890625,0.0,2620.962646484375,0.933817982673645,1.0,0.0,3.0,1.0,0.0
17757000,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6413670182228088,0.3097954392433166,0.2913454174995422,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7215424180030823,0.443625807762146,0.3674325048923492,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6946258544921875,0.3947941362857818,0.2855691611766815,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6898647546768188,0.3868804275989532,0.3792425096035003,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.5354230999946594,0.1848817616701126,0.8971549272537231,285.01483154296875,284.95001220703125,300.6513671875,297.0681457519531,298.6293029785156,297.16717529296875,285.0126037597656,1.0,0.681912362575531,0.6056143045425415,0.6056143045425415,1.0,1.0,-2.744026899337769,1.147385597229004,1.596641182899475,0.5263195037841797,0.982776939868927,0.982776939868927,0.0,409.679931640625,410.0,66642.2734375,0.0,3091.023681640625,1.0,279.1433410644531,283.35211181640625,300.04937744140625,304.3276672363281,293.1499938964844,293.1499938964844,278.8500061035156,33154.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162606954574585,1.0,0.0,0.0,3.786800384521485,3.786825180053711,9.568373116053408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.7900390625,0.0,1668.66796875,1895.4371337890625,0.0,2620.962646484375,0.933817982673645,1.0,0.0,3.0,1.0,0.0
17757060,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.641167402267456,0.3092597126960754,0.2911270260810852,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7221405506134033,0.4446790218353271,0.3684873282909393,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6947524547576904,0.3948144316673279,0.2857780158519745,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6899449229240417,0.3868515193462372,0.3794493079185486,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.5351294279098511,0.1845222115516662,0.8961517214775085,284.8984375,284.95001220703125,300.7045288085937,297.0921325683594,298.6485290527344,297.1652526855469,284.9013671875,1.0,0.6820316910743713,0.6039999127388,0.6039999127388,1.0,1.0,-2.744556188583374,1.1460789442062378,1.5984772443771362,0.524745523929596,0.8804261684417725,0.8804261684417725,0.0,409.8497314453125,410.0,67290.40625,0.0,3092.870361328125,1.0,278.856689453125,283.2255859375,300.1059265136719,304.50201416015625,293.1499938964844,293.1499938964844,279.1499938964844,38667.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226414322853088,1.0,0.0,0.0,3.6791045665740967,3.6791293621063232,9.031867307385256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.76171875,0.0,1585.909912109375,1895.4371337890625,0.0,2680.0576171875,0.9141068458557128,1.0,0.0,3.0,1.0,0.0
17757120,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.641167402267456,0.3092597126960754,0.2911270260810852,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7221405506134033,0.4446790218353271,0.3684873282909393,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6947524547576904,0.3948144316673279,0.2857780158519745,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6899449229240417,0.3868515193462372,0.3794493079185486,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.5351294279098511,0.1845222115516662,0.8961517214775085,284.8984375,284.95001220703125,300.7045288085937,297.0921325683594,298.6485290527344,297.1652526855469,284.9013671875,1.0,0.6820316910743713,0.6039999127388,0.6039999127388,1.0,1.0,-2.744556188583374,1.1460789442062378,1.5984772443771362,0.524745523929596,0.8804261684417725,0.8804261684417725,0.0,409.8497314453125,410.0,67290.40625,0.0,3092.870361328125,1.0,278.856689453125,283.2255859375,300.1059265136719,304.50201416015625,293.1499938964844,293.1499938964844,279.1499938964844,38667.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226414322853088,1.0,0.0,0.0,3.6791045665740967,3.6791293621063232,9.031867307385256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.76171875,0.0,1585.909912109375,1895.4371337890625,0.0,2680.0576171875,0.9141068458557128,1.0,0.0,3.0,1.0,0.0
17757180,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6413194537162781,0.3096706569194793,0.2912202775478363,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7230353355407715,0.4466081857681274,0.3697977364063263,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.695247232913971,0.3957791030406952,0.2862309217453003,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.690330982208252,0.3875783383846283,0.3798867166042328,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.5350781679153442,0.1845403015613556,0.895568311214447,285.0162048339844,284.95001220703125,300.7577209472656,297.1159973144531,298.6723022460937,297.1710205078125,285.0140075683594,1.0,0.6821743249893188,0.6023855209350586,0.6023855209350586,1.0,1.0,-2.746882438659668,1.1455897092819214,1.601292610168457,0.5234648585319519,0.987991452217102,0.987991452217102,0.0,409.6194763183594,410.0,66835.578125,0.0,3096.435546875,1.0,279.1434631347656,283.3478088378906,300.0973205566406,304.3887023925781,293.1499938964844,293.1499938964844,278.8500061035156,33177.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154824376106262,1.0,0.0,0.0,3.801765203475952,3.801790237426758,9.644148803999997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.4130859375,0.0,1686.6610107421875,1895.4371337890625,0.0,2613.76953125,0.9372228980064392,1.0,0.0,3.0,1.0,0.0
17757240,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6413194537162781,0.3096706569194793,0.2912202775478363,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7230353355407715,0.4466081857681274,0.3697977364063263,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.695247232913971,0.3957791030406952,0.2862309217453003,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.690330982208252,0.3875783383846283,0.3798867166042328,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.5350781679153442,0.1845403015613556,0.895568311214447,285.0162048339844,284.95001220703125,300.7577209472656,297.1159973144531,298.6723022460937,297.1710205078125,285.0140075683594,1.0,0.6821743249893188,0.6023855209350586,0.6023855209350586,1.0,1.0,-2.746882438659668,1.1455897092819214,1.601292610168457,0.5234648585319519,0.987991452217102,0.987991452217102,0.0,409.6194763183594,410.0,66835.578125,0.0,3096.435546875,1.0,279.1434631347656,283.3478088378906,300.0973205566406,304.3887023925781,293.1499938964844,293.1499938964844,278.8500061035156,33177.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154824376106262,1.0,0.0,0.0,3.801765203475952,3.801790237426758,9.644148803999997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.4130859375,0.0,1686.6610107421875,1895.4371337890625,0.0,2613.76953125,0.9372228980064392,1.0,0.0,3.0,1.0,0.0
17757300,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.641420841217041,0.3095095753669739,0.2913103103637695,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7235000133514404,0.447239875793457,0.3704938888549804,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6955307722091675,0.3959271609783172,0.2865068912506103,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6905539631843567,0.3876595795154571,0.3801617324352264,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.5351027250289917,0.1844245642423629,0.8955047726631165,284.8719177246094,284.95001220703125,300.7843017578125,297.1278991699219,298.68243408203125,297.1710205078125,284.8665466308594,1.0,0.6823013424873352,0.6015783548355103,0.6015783548355103,1.0,1.0,-2.748565435409546,1.1455565690994265,1.60300874710083,0.5230439901351929,0.8913992047309875,0.8913992047309875,0.0,409.5480346679688,410.0,67776.1328125,0.0,3099.450439453125,1.0,278.8942565917969,283.1853332519531,300.15643310546875,304.6285400390625,293.1499938964844,293.1499938964844,278.8500061035156,36954.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209776282310486,1.0,0.0,0.0,3.7815699577331534,3.781595468521118,9.541959116177168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.67578125,0.0,1691.9345703125,1895.4371337890625,0.0,2664.628662109375,0.9333606362342834,1.0,0.0,3.0,1.0,0.0
17757360,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6411415934562683,0.3091581165790558,0.2910265624523163,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7236503958702087,0.4476938545703888,0.3708826601505279,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6954333186149597,0.3958863019943237,0.2865030765533447,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6904268860816956,0.3875632882118225,0.3801101148128509,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.5348143577575684,0.184202566742897,0.894668459892273,284.8967590332031,284.95001220703125,300.8108825683594,297.1398010253906,298.6913146972656,297.16900634765625,284.8997497558594,1.0,0.6823232769966125,0.6007775664329529,0.6007775664329529,1.0,1.0,-2.74770450592041,1.1443698406219482,1.6033345460891724,0.5220177173614502,0.8837505578994751,0.8837505578994751,0.0,409.7896423339844,410.0,67503.8828125,0.0,3098.868896484375,1.0,278.8568115234375,283.21807861328125,300.1537475585937,304.5646057128906,293.1499938964844,293.1499938964844,279.1499938964844,38652.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218674659729004,1.0,0.0,0.0,3.6971802711486816,3.6972053050994873,9.120833510678494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.5517578125,0.0,1606.3958740234375,1895.4371337890625,0.0,2672.879150390625,0.918025553226471,1.0,0.0,3.0,1.0,0.0
17757420,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6411460041999817,0.3094450831413269,0.2909901440143585,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7242079377174377,0.4490847885608673,0.3717484474182129,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6957088708877563,0.3966135084629059,0.286780297756195,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6906050443649292,0.388068288564682,0.3803295493125915,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.5346952080726624,0.1842079013586044,0.8940508961677551,285.0310363769531,284.95001220703125,300.8491516113281,297.1568908691406,298.7080993652344,297.1728210449219,285.0289306640625,1.0,0.6824063062667847,0.599624514579773,0.599624514579773,1.0,1.0,-2.748732328414917,1.1437026262283323,1.605029582977295,0.520953893661499,0.988594651222229,0.988594651222229,0.0,409.7128601074219,410.0,66922.109375,0.0,3100.569580078125,1.0,279.13006591796875,283.35699462890625,300.1273498535156,304.4019775390625,293.1499938964844,293.1499938964844,279.1499938964844,33164.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149939179420471,1.0,0.0,0.0,3.78534197807312,3.785366773605346,9.56100507210067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.853515625,0.0,1667.0147705078125,1895.4371337890625,0.0,2609.255615234375,0.9341861605644226,1.0,0.0,3.0,1.0,0.0
17757480,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6413083672523499,0.3095928430557251,0.2911370992660522,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7245564460754395,0.4496623277664184,0.3722198009490967,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6959821581840515,0.3969432413578033,0.2870160043239593,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.6908226609230042,0.3883056938648224,0.3805582523345947,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.5347865223884583,0.1842413991689682,0.8941702842712402,285.01763916015625,284.95001220703125,300.8640441894531,297.1635131835937,298.7149353027344,297.1747436523437,285.0155029296875,1.0,0.6824926137924194,0.5991760492324829,0.5991760492324829,1.0,1.0,-2.750276565551758,1.1439567804336548,1.606319785118103,0.5208265781402588,0.9934936165809632,0.9934936165809632,0.0,409.5628967285156,410.0,67037.625,0.0,3102.947021484375,1.0,279.1435852050781,283.3433532714844,300.1449890136719,304.45001220703125,293.1499938964844,293.1499938964844,278.8500061035156,33204.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147463202476501,1.0,0.0,0.0,3.8173599243164062,3.817384958267212,9.723429457153545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.58203125,0.0,1705.5853271484375,1895.4371337890625,0.0,2606.968505859375,0.9407742023468018,1.0,0.0,3.0,1.0,0.0
17757540,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6411474347114563,0.3090970814228058,0.2909642457962036,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7251850366592407,0.4507754147052765,0.3733323812484741,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6962251663208008,0.3971351385116577,0.2873518168926239,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6909298896789551,0.3882994949817657,0.380795419216156,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.5345484018325806,0.1839225888252258,0.8933659195899963,284.8956604003906,284.95001220703125,300.9172058105469,297.1871337890625,298.73370361328125,297.1725769042969,284.8987121582031,1.0,0.6826696395874023,0.5975745320320129,0.5975745320320129,1.0,1.0,-2.751370668411255,1.1428306102752686,1.6085400581359863,0.5194085240364075,0.8877132534980774,0.8877132534980774,0.0,409.7349548339844,410.0,67728.4375,0.0,3105.935546875,1.0,278.8564453125,283.2109375,300.20123291015625,304.6268920898437,293.1499938964844,293.1499938964844,279.1499938964844,38633.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211628198623657,1.0,0.0,0.0,3.7150912284851074,3.715116500854492,9.209419999933744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.7666015625,0.0,1626.85791015625,1895.4371337890625,0.0,2666.345458984375,0.9220322370529176,1.0,0.0,3.0,1.0,0.0
17757600,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6411474347114563,0.3090970814228058,0.2909642457962036,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7251850366592407,0.4507754147052765,0.3733323812484741,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6962251663208008,0.3971351385116577,0.2873518168926239,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6909298896789551,0.3882994949817657,0.380795419216156,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.5345484018325806,0.1839225888252258,0.8933659195899963,284.8956604003906,284.95001220703125,300.9172058105469,297.1871337890625,298.73370361328125,297.1725769042969,284.8987121582031,1.0,0.6826696395874023,0.5975745320320129,0.5975745320320129,1.0,1.0,-2.751370668411255,1.1428306102752686,1.6085400581359863,0.5194085240364075,0.8877132534980774,0.8877132534980774,0.0,409.7349548339844,410.0,67728.4375,0.0,3105.935546875,1.0,278.8564453125,283.2109375,300.20123291015625,304.6268920898437,293.1499938964844,293.1499938964844,279.1499938964844,38633.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211628198623657,1.0,0.0,0.0,3.7150912284851074,3.715116500854492,9.209419999933744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.7666015625,0.0,1626.85791015625,1895.4371337890625,0.0,2666.345458984375,0.9220322370529176,1.0,0.0,3.0,1.0,0.0
17757660,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6413160562515259,0.3095296323299408,0.2910758256912231,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.72611004114151,0.4528180658817291,0.3747103810310364,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6968271136283875,0.398290753364563,0.2879261076450348,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6913235187530518,0.3890331089496612,0.3812386393547058,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.5345396995544434,0.1839805245399475,0.8929417729377747,285.01922607421875,284.95001220703125,300.97039794921875,297.210693359375,298.75732421875,297.178466796875,285.01715087890625,1.0,0.6828629970550537,0.5960069298744202,0.5960069298744202,1.0,1.0,-2.754158496856689,1.1425124406814575,1.6116461753845217,0.5182478427886963,0.9994309544563292,0.9994309544563292,0.0,409.5118103027344,410.0,67249.3125,0.0,3110.46875,1.0,279.1437072753906,283.33892822265625,300.1922302246094,304.5114440917969,293.1499938964844,293.1499938964844,278.8500061035156,33232.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81405109167099,1.0,0.0,0.0,3.833548069000244,3.833573341369629,9.806072966966894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.4404296875,0.0,1725.373291015625,1895.4371337890625,0.0,2600.548828125,0.944462239742279,1.0,0.0,3.0,1.0,0.0
17757720,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6413160562515259,0.3095296323299408,0.2910758256912231,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.72611004114151,0.4528180658817291,0.3747103810310364,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6968271136283875,0.398290753364563,0.2879261076450348,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6913235187530518,0.3890331089496612,0.3812386393547058,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.5345396995544434,0.1839805245399475,0.8929417729377747,285.01922607421875,284.95001220703125,300.97039794921875,297.210693359375,298.75732421875,297.178466796875,285.01715087890625,1.0,0.6828629970550537,0.5960069298744202,0.5960069298744202,1.0,1.0,-2.754158496856689,1.1425124406814575,1.6116461753845217,0.5182478427886963,0.9994309544563292,0.9994309544563292,0.0,409.5118103027344,410.0,67249.3125,0.0,3110.46875,1.0,279.1437072753906,283.33892822265625,300.1922302246094,304.5114440917969,293.1499938964844,293.1499938964844,278.8500061035156,33232.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81405109167099,1.0,0.0,0.0,3.833548069000244,3.833573341369629,9.806072966966894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.4404296875,0.0,1725.373291015625,1895.4371337890625,0.0,2600.548828125,0.944462239742279,1.0,0.0,3.0,1.0,0.0
17757780,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6411394476890564,0.3089936971664428,0.2908772230148315,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.726789116859436,0.454043447971344,0.3759112954139709,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6971357464790344,0.3985845744609833,0.2883356213569641,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6914114952087402,0.3889790177345276,0.3814415335655212,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5343263149261475,0.1836798638105392,0.8922274708747864,284.8941955566406,284.95001220703125,301.0235900878906,297.2341613769531,298.7760925292969,297.1764831542969,284.89727783203125,1.0,0.6830654144287109,0.5944393277168274,0.5944393277168274,1.0,1.0,-2.755502462387085,1.1414947509765625,1.614007592201233,0.5168992280960083,0.8918362855911255,0.8918362855911255,0.0,409.6847229003906,410.0,67965.6015625,0.0,3113.96533203125,1.0,278.8563232421875,283.20318603515625,300.2484130859375,304.6899719238281,293.1499938964844,293.1499938964844,279.1499938964844,38604.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204893469810486,1.0,0.0,0.0,3.734532594680786,3.73455810546875,9.306059496339004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.259765625,0.0,1649.203857421875,1895.4371337890625,0.0,2660.103515625,0.9263098835945128,1.0,0.0,3.0,1.0,0.0
17757840,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6411394476890564,0.3089936971664428,0.2908772230148315,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.726789116859436,0.454043447971344,0.3759112954139709,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6971357464790344,0.3985845744609833,0.2883356213569641,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6914114952087402,0.3889790177345276,0.3814415335655212,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.5343263149261475,0.1836798638105392,0.8922274708747864,284.8941955566406,284.95001220703125,301.0235900878906,297.2341613769531,298.7760925292969,297.1764831542969,284.89727783203125,1.0,0.6830654144287109,0.5944393277168274,0.5944393277168274,1.0,1.0,-2.755502462387085,1.1414947509765625,1.614007592201233,0.5168992280960083,0.8918362855911255,0.8918362855911255,0.0,409.6847229003906,410.0,67965.6015625,0.0,3113.96533203125,1.0,278.8563232421875,283.20318603515625,300.2484130859375,304.6899719238281,293.1499938964844,293.1499938964844,279.1499938964844,38604.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204893469810486,1.0,0.0,0.0,3.734532594680786,3.73455810546875,9.306059496339004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.259765625,0.0,1649.203857421875,1895.4371337890625,0.0,2660.103515625,0.9263098835945128,1.0,0.0,3.0,1.0,0.0
17757900,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6410278081893921,0.3091010451316833,0.2907351553440094,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7271208763122559,0.4550186097621918,0.3764874935150146,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.6972760558128357,0.3991091251373291,0.2885144650936126,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6914247870445251,0.3892383575439453,0.3814826011657715,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.5341774821281433,0.1836624592542648,0.891668438911438,285.0283508300781,284.95001220703125,301.0501708984375,297.2458801269531,298.7872619628906,297.1784973144531,285.0325012207031,1.0,0.683118999004364,0.593655526638031,0.593655526638031,1.0,1.0,-2.7557334899902344,1.140794038772583,1.614939570426941,0.5160282254219055,0.9843528866767884,0.9843528866767884,0.0,409.7259826660156,410.0,67241.8515625,0.0,3114.630615234375,1.0,279.1041259765625,283.34893798828125,300.2145690917969,304.48931884765625,293.1499938964844,293.1499938964844,279.1499938964844,34218.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147979974746704,1.0,0.0,0.0,3.779968023300171,3.779993057250977,9.533877118883538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.685546875,0.0,1668.8253173828125,1895.4371337890625,0.0,2607.44580078125,0.9349426031112672,1.0,0.0,3.0,1.0,0.0
17757960,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6412854194641113,0.3094030320644378,0.290955513715744,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7277581095695496,0.4561825692653656,0.3773715496063232,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6977987289428711,0.3998487591743469,0.2889812588691711,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6917769312858582,0.3896767795085907,0.3818398118019104,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5343353152275085,0.183754950761795,0.8918719291687012,285.0212097167969,284.95001220703125,301.0767822265625,297.257568359375,298.7997131347656,297.1825561523437,285.0195007324219,1.0,0.6832805871963501,0.5928701758384705,0.5928701758384705,1.0,1.0,-2.7584805488586426,1.1412214040756226,1.6172592639923096,0.515757143497467,1.0,1.0,0.0,409.4661865234375,410.0,67463.078125,0.0,3118.91064453125,1.0,279.14361572265625,283.3351135253906,300.2391967773437,304.5728454589844,293.1499938964844,293.1499938964844,278.8500061035156,33345.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134149312973022,1.0,0.0,0.0,3.848676443099976,3.84870195388794,9.883621032713563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.9423828125,0.0,1744.7005615234375,1895.4371337890625,0.0,2594.67626953125,0.9480145573616028,1.0,0.0,3.0,1.0,0.0
