time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6411169171333313,0.3088797330856323,0.2907634377479553,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7284626364707947,0.4574535489082336,0.3786172270774841,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6981746554374695,0.4002484381198883,0.2894656956195831,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.691864013671875,0.3896198272705078,0.382034957408905,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.5341468453407288,0.1834738254547119,0.8912440538406372,284.8939819335937,284.95001220703125,301.1300048828125,297.2808837890625,298.8183288574219,297.1805419921875,284.8966064453125,1.0,0.6835079193115234,0.5912995338439941,0.5912995338439941,1.0,1.0,-2.760080337524414,1.140276551246643,1.619803786277771,0.5144397616386414,0.8963680863380432,0.8963680863380432,0.0,409.6368408203125,410.0,68212.3046875,0.0,3122.916015625,1.0,278.8568115234375,283.1958923339844,300.2948608398437,304.7529296875,293.1499938964844,293.1499938964844,279.1499938964844,38517.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198081851005554,1.0,0.0,0.0,3.755067825317383,3.755093336105346,9.40868289944774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.1376953125,0.0,1672.61474609375,1895.4371337890625,0.0,2653.79248046875,0.9307034015655518,1.0,0.0,3.0,1.0,0.0
17758080,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6411169171333313,0.3088797330856323,0.2907634377479553,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7284626364707947,0.4574535489082336,0.3786172270774841,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6981746554374695,0.4002484381198883,0.2894656956195831,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.691864013671875,0.3896198272705078,0.382034957408905,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.5341468453407288,0.1834738254547119,0.8912440538406372,284.8939819335937,284.95001220703125,301.1300048828125,297.2808837890625,298.8183288574219,297.1805419921875,284.8966064453125,1.0,0.6835079193115234,0.5912995338439941,0.5912995338439941,1.0,1.0,-2.760080337524414,1.140276551246643,1.619803786277771,0.5144397616386414,0.8963680863380432,0.8963680863380432,0.0,409.6368408203125,410.0,68212.3046875,0.0,3122.916015625,1.0,278.8568115234375,283.1958923339844,300.2948608398437,304.7529296875,293.1499938964844,293.1499938964844,279.1499938964844,38517.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198081851005554,1.0,0.0,0.0,3.755067825317383,3.755093336105346,9.40868289944774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.1376953125,0.0,1672.61474609375,1895.4371337890625,0.0,2653.79248046875,0.9307034015655518,1.0,0.0,3.0,1.0,0.0
17758140,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6412788033485413,0.3093107044696808,0.2908585965633392,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7294477224349976,0.4596297442913055,0.3801065385341644,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6989036202430725,0.4016221463680267,0.2901851534843445,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6922374963760376,0.3903274834156036,0.3824388086795807,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.5341786742210388,0.1835668534040451,0.8909652233123779,285.02471923828125,284.95001220703125,301.1832580566406,297.3041687011719,298.841796875,297.1866455078125,285.0235290527344,1.0,0.683746874332428,0.589728832244873,0.589728832244873,1.0,1.0,-2.763307571411133,1.1400723457336426,1.623235106468201,0.5133242011070251,1.0,1.0,0.0,409.4147338867188,410.0,67665.1796875,0.0,3128.35498046875,1.0,279.1435546875,283.3329467773437,300.2860717773437,304.6341552734375,293.1499938964844,293.1499938964844,278.8500061035156,33600.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127925992012024,1.0,0.0,0.0,3.8614542484283447,3.861479997634888,9.949358172889331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.8876953125,0.0,1762.3974609375,1895.4371337890625,0.0,2588.93359375,0.9509828686714172,1.0,0.0,3.0,1.0,0.0
17758200,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.6412788033485413,0.3093107044696808,0.2908585965633392,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7294477224349976,0.4596297442913055,0.3801065385341644,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6989036202430725,0.4016221463680267,0.2901851534843445,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6922374963760376,0.3903274834156036,0.3824388086795807,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.5341786742210388,0.1835668534040451,0.8909652233123779,285.02471923828125,284.95001220703125,301.1832580566406,297.3041687011719,298.841796875,297.1866455078125,285.0235290527344,1.0,0.683746874332428,0.589728832244873,0.589728832244873,1.0,1.0,-2.763307571411133,1.1400723457336426,1.623235106468201,0.5133242011070251,1.0,1.0,0.0,409.4147338867188,410.0,67665.1796875,0.0,3128.35498046875,1.0,279.1435546875,283.3329467773437,300.2860717773437,304.6341552734375,293.1499938964844,293.1499938964844,278.8500061035156,33600.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127925992012024,1.0,0.0,0.0,3.8614542484283447,3.861479997634888,9.949358172889331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.8876953125,0.0,1762.3974609375,1895.4371337890625,0.0,2588.93359375,0.9509828686714172,1.0,0.0,3.0,1.0,0.0
17758260,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6411342620849609,0.3088124394416809,0.2906937301158905,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7301697731018066,0.4609285295009613,0.3813804388046264,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6993526220321655,0.4021316170692444,0.2907502353191376,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6923418641090393,0.3902859687805176,0.382652223110199,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.5340192317962646,0.183305874466896,0.8904351592063904,284.8934020996094,284.95001220703125,301.2365417480469,297.327392578125,298.86016845703125,297.1845092773437,284.8958740234375,1.0,0.6840030550956726,0.5881365537643433,0.5881365537643433,1.0,1.0,-2.76521635055542,1.1392041444778442,1.6260122060775757,0.5120256543159485,0.9006456732749939,0.9006456732749939,0.0,409.5804443359375,410.0,68465.859375,0.0,3132.966552734375,1.0,278.8568420410156,283.1883850097656,300.34149169921875,304.8164978027344,293.1499938964844,293.1499938964844,278.54998779296875,38434.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191729187965393,1.0,0.0,0.0,3.7754135131835938,3.7754392623901367,9.510916356703092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.2568359375,0.0,1696.0682373046875,1895.4371337890625,0.0,2647.90869140625,0.9350800514221193,1.0,0.0,3.0,1.0,0.0
17758320,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6411342620849609,0.3088124394416809,0.2906937301158905,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7301697731018066,0.4609285295009613,0.3813804388046264,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6993526220321655,0.4021316170692444,0.2907502353191376,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6923418641090393,0.3902859687805176,0.382652223110199,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.5340192317962646,0.183305874466896,0.8904351592063904,284.8934020996094,284.95001220703125,301.2365417480469,297.327392578125,298.86016845703125,297.1845092773437,284.8958740234375,1.0,0.6840030550956726,0.5881365537643433,0.5881365537643433,1.0,1.0,-2.76521635055542,1.1392041444778442,1.6260122060775757,0.5120256543159485,0.9006456732749939,0.9006456732749939,0.0,409.5804443359375,410.0,68465.859375,0.0,3132.966552734375,1.0,278.8568420410156,283.1883850097656,300.34149169921875,304.8164978027344,293.1499938964844,293.1499938964844,278.54998779296875,38434.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191729187965393,1.0,0.0,0.0,3.7754135131835938,3.7754392623901367,9.510916356703092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.2568359375,0.0,1696.0682373046875,1895.4371337890625,0.0,2647.90869140625,0.9350800514221193,1.0,0.0,3.0,1.0,0.0
17758380,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6406315565109253,0.3082867264747619,0.2901391685009002,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7305973768234253,0.462175577878952,0.3823102712631225,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6994450092315674,0.4026053845882416,0.2910141944885254,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6920874118804932,0.3901416361331939,0.3824620544910431,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.5334928631782532,0.1829447448253631,0.8887655138969421,284.89727783203125,284.95001220703125,301.28985595703125,297.3505249023437,298.8779602050781,297.1817321777344,284.8986511230469,1.0,0.6840353608131409,0.5865442752838135,0.5865442752838135,1.0,1.0,-2.763944864273072,1.1368972063064575,1.627047777175903,0.5098875761032104,0.8413997888565063,0.8413997888565063,0.0,409.9134826660156,410.0,68490.578125,0.0,3131.993896484375,1.0,278.5578308105469,283.17498779296875,300.3494873046875,304.8354797363281,293.1499938964844,293.1499938964844,278.8500061035156,40428.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211632370948792,1.0,0.0,0.0,3.54535174369812,3.5453755855560303,8.387102070628316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.2822265625,0.0,1452.0169677734375,1895.4371337890625,0.0,2666.349365234375,0.8864871263504028,1.0,0.0,3.0,1.0,0.0
17758440,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6406315565109253,0.3082867264747619,0.2901391685009002,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7305973768234253,0.462175577878952,0.3823102712631225,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6994450092315674,0.4026053845882416,0.2910141944885254,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6920874118804932,0.3901416361331939,0.3824620544910431,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.5334928631782532,0.1829447448253631,0.8887655138969421,284.89727783203125,284.95001220703125,301.28985595703125,297.3505249023437,298.8779602050781,297.1817321777344,284.8986511230469,1.0,0.6840353608131409,0.5865442752838135,0.5865442752838135,1.0,1.0,-2.763944864273072,1.1368972063064575,1.627047777175903,0.5098875761032104,0.8413997888565063,0.8413997888565063,0.0,409.9134826660156,410.0,68490.578125,0.0,3131.993896484375,1.0,278.5578308105469,283.17498779296875,300.3494873046875,304.8354797363281,293.1499938964844,293.1499938964844,278.8500061035156,40428.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211632370948792,1.0,0.0,0.0,3.54535174369812,3.5453755855560303,8.387102070628316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.2822265625,0.0,1452.0169677734375,1895.4371337890625,0.0,2666.349365234375,0.8864871263504028,1.0,0.0,3.0,1.0,0.0
17758500,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6407121419906616,0.3085628747940063,0.2901709377765655,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7310870289802551,0.4633176326751709,0.3830342888832092,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6998365521430969,0.4034019410610199,0.2913916110992431,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6922602653503418,0.3905217349529266,0.382622092962265,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.5334831476211548,0.1829952448606491,0.8884748816490173,285.02020263671875,284.95001220703125,301.3165283203125,297.3620910644531,298.8899230957031,297.1853332519531,285.0224609375,1.0,0.684108316898346,0.5857480764389038,0.5857480764389038,1.0,1.0,-2.765298128128052,1.136640191078186,1.6286579370498655,0.509220540523529,0.9253703951835632,0.9253703951835632,0.0,409.75384521484375,410.0,67865.671875,0.0,3133.968017578125,1.0,278.7991027832031,283.30792236328125,300.31951904296875,304.63671875,293.1499938964844,293.1499938964844,278.8500061035156,34615.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145160675048828,1.0,0.0,0.0,3.5940964221954346,3.5941195487976074,8.61931425788498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.9599609375,0.0,1461.65673828125,1895.4371337890625,0.0,2604.841796875,0.8939410448074341,1.0,0.0,3.0,1.0,0.0
17758560,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6410702466964722,0.3089193701744079,0.290484070777893,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7318070530891418,0.4645458161830902,0.3840053379535675,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.700525164604187,0.4043135643005371,0.2920079827308655,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6926989555358887,0.3910009562969208,0.3830493688583374,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.5337269306182861,0.183120310306549,0.888879120349884,285.00274658203125,284.95001220703125,301.3432006835937,297.3736267089844,298.9025573730469,297.18994140625,285.0012512207031,1.0,0.6842992305755615,0.5849883556365967,0.5849883556365967,1.0,1.0,-2.7687859535217285,1.1373707056045532,1.6314153671264648,0.5091107487678528,0.9348515868186952,0.9348515868186952,0.0,409.4010314941406,410.0,68091.2734375,0.0,3139.318359375,1.0,278.8421630859375,283.28717041015625,300.3482971191406,304.723876953125,293.1499938964844,293.1499938964844,278.54998779296875,33626.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126710653305054,1.0,0.0,0.0,3.6624391078948975,3.662462711334229,8.950227652348985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.0,0.0,1529.230224609375,1895.4371337890625,0.0,2587.812255859375,0.9061930179595948,1.0,0.0,3.0,1.0,0.0
17758620,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6411236524581909,0.3086626529693603,0.2905150949954986,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7325226068496704,0.4657236337661743,0.3851659595966339,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7011203765869141,0.4049776494503021,0.2926646769046783,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6929382681846619,0.3910917937755584,0.3833626210689544,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5337513089179993,0.1829926520586013,0.8888428211212158,284.9007263183594,284.95001220703125,301.3858947753906,297.3920593261719,298.91796875,297.1894226074219,284.90673828125,1.0,0.6845663785934448,0.5837727189064026,0.5837727189064026,1.0,1.0,-2.7715930938720703,1.1372684240341189,1.6343246698379517,0.5083956718444824,0.8512098789215088,0.8512098789215088,0.0,409.3941345214844,410.0,68614.2578125,0.0,3144.933349609375,1.0,278.5658264160156,283.1784362792969,300.40936279296875,304.9149169921875,293.1499938964844,293.1499938964844,278.54998779296875,39425.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183419704437256,1.0,0.0,0.0,3.550924062728882,3.550947666168213,8.413487080360937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.765625,0.0,1450.6446533203125,1895.4371337890625,0.0,2640.2158203125,0.8860052824020386,1.0,0.0,3.0,1.0,0.0
17758680,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6410481333732605,0.3086180388927459,0.2904343008995056,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.7326288819313049,0.466037392616272,0.385381281375885,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7011808753013611,0.4051634669303894,0.2927619218826294,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.6929152607917786,0.3911236226558685,0.3833608627319336,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.5336820483207703,0.1829601973295211,0.8886393904685974,284.91827392578125,284.95001220703125,301.3965759277344,297.39666748046875,298.9218139648437,297.1893615722656,284.9195556640625,1.0,0.6846061944961548,0.5834687948226929,0.5834687948226929,1.0,1.0,-2.771669864654541,1.1369637250900269,1.6347061395645142,0.5080485343933105,0.8577123880386353,0.8577123880386353,0.0,409.4592895507813,410.0,68663.203125,0.0,3145.3984375,1.0,278.55780029296875,283.188232421875,300.40594482421875,304.89501953125,293.1499938964844,293.1499938964844,278.8500061035156,38377.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180689811706543,1.0,0.0,0.0,3.5444929599761963,3.544516563415528,8.383040039916523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.4384765625,0.0,1436.1966552734375,1895.4371337890625,0.0,2637.688720703125,0.8841636180877686,1.0,0.0,3.0,1.0,0.0
17758740,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6413208246231079,0.3090932667255401,0.2906529903411865,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7337020635604858,0.4682823717594147,0.3869931399822235,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7021576166152954,0.4068345427513122,0.2937483489513397,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.693390429019928,0.3918782770633697,0.3838801980018616,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.5338464975357056,0.1831145584583282,0.8888013958930969,285.0090026855469,284.95001220703125,301.45001220703125,297.419677734375,298.9452819824219,297.1957702636719,285.0066223144531,1.0,0.6849607229232788,0.5819492936134338,0.5819492936134338,1.0,1.0,-2.776210308074951,1.1373008489608765,1.6389094591140747,0.507218599319458,0.9499871134757996,0.9499871134757996,0.0,409.2069396972656,410.0,68378.296875,0.0,3153.371826171875,1.0,278.8424987792969,283.2845458984375,300.4028015136719,304.7984313964844,293.1499938964844,293.1499938964844,278.54998779296875,32973.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114796280860901,1.0,0.0,0.0,3.681408643722534,3.681432485580444,9.043183695212064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.044921875,0.0,1545.556640625,1895.4371337890625,0.0,2576.825927734375,0.9098480343818665,1.0,0.0,3.0,1.0,0.0
17758800,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6413208246231079,0.3090932667255401,0.2906529903411865,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7337020635604858,0.4682823717594147,0.3869931399822235,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7021576166152954,0.4068345427513122,0.2937483489513397,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.693390429019928,0.3918782770633697,0.3838801980018616,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.5338464975357056,0.1831145584583282,0.8888013958930969,285.0090026855469,284.95001220703125,301.45001220703125,297.419677734375,298.9452819824219,297.1957702636719,285.0066223144531,1.0,0.6849607229232788,0.5819492936134338,0.5819492936134338,1.0,1.0,-2.776210308074951,1.1373008489608765,1.6389094591140747,0.507218599319458,0.9499871134757996,0.9499871134757996,0.0,409.2069396972656,410.0,68378.296875,0.0,3153.371826171875,1.0,278.8424987792969,283.2845458984375,300.4028015136719,304.7984313964844,293.1499938964844,293.1499938964844,278.54998779296875,32973.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114796280860901,1.0,0.0,0.0,3.681408643722534,3.681432485580444,9.043183695212064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.044921875,0.0,1545.556640625,1895.4371337890625,0.0,2576.825927734375,0.9098480343818665,1.0,0.0,3.0,1.0,0.0
17758860,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6444879174232483,0.3127982318401336,0.2932551205158233,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7373767495155334,0.4739404618740082,0.3908111751079559,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7061734795570374,0.4118493199348449,0.2966536581516266,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6970253586769104,0.3962177336215973,0.3871069848537445,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.5389382839202881,0.1876104027032852,0.9038366675376892,284.93341064453125,284.95001220703125,301.50390625,297.4396057128906,298.9895935058594,297.2344970703125,284.935791015625,1.0,0.6869246959686279,0.5803443193435669,0.5803443193435669,1.0,1.0,-2.8101449012756348,1.150740146636963,1.659404754638672,0.5126750469207764,0.8844050765037537,0.8844050765037537,0.0,405.9180603027344,410.0,69799.875,0.0,3206.681396484375,1.0,278.55743408203125,283.1827392578125,300.45855712890625,305.00506591796875,293.1499938964844,293.1499938964844,278.8500061035156,37106.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185335993766785,1.0,0.0,0.0,3.606796741485596,3.606820344924927,8.680337373334623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.697265625,0.0,1493.8140869140625,1895.4371337890625,0.0,2641.9892578125,0.8971877098083496,1.0,0.0,3.0,1.0,0.0
17758920,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6444879174232483,0.3127982318401336,0.2932551205158233,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7373767495155334,0.4739404618740082,0.3908111751079559,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7061734795570374,0.4118493199348449,0.2966536581516266,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6970253586769104,0.3962177336215973,0.3871069848537445,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.5389382839202881,0.1876104027032852,0.9038366675376892,284.93341064453125,284.95001220703125,301.50390625,297.4396057128906,298.9895935058594,297.2344970703125,284.935791015625,1.0,0.6869246959686279,0.5803443193435669,0.5803443193435669,1.0,1.0,-2.8101449012756348,1.150740146636963,1.659404754638672,0.5126750469207764,0.8844050765037537,0.8844050765037537,0.0,405.9180603027344,410.0,69799.875,0.0,3206.681396484375,1.0,278.55743408203125,283.1827392578125,300.45855712890625,305.00506591796875,293.1499938964844,293.1499938964844,278.8500061035156,37106.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185335993766785,1.0,0.0,0.0,3.606796741485596,3.606820344924927,8.680337373334623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.697265625,0.0,1493.8140869140625,1895.4371337890625,0.0,2641.9892578125,0.8971877098083496,1.0,0.0,3.0,1.0,0.0
17758980,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6469150185585022,0.3153305649757385,0.295558214187622,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7404162287712097,0.4786129295825958,0.3945517838001251,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7093814611434937,0.4158079028129577,0.299411416053772,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.699885368347168,0.3994048833847046,0.390157401561737,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.5434607267379761,0.1908283084630966,0.9188847541809082,285.0483703613281,284.95001220703125,301.5586853027344,297.45367431640625,299.02569580078125,297.2592163085937,285.046630859375,1.0,0.689652144908905,0.5787394046783447,0.5787394046783447,1.0,1.0,-2.8432748317718506,1.1636958122253418,1.6795789003372192,0.518261194229126,1.0,1.0,0.0,404.5446166992188,410.0,70198.0,0.0,3268.3037109375,1.0,278.8431396484375,283.2900390625,300.4522399902344,304.9565124511719,293.1499938964844,293.1499938964844,278.54998779296875,32092.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151671290397644,1.0,0.0,0.0,3.7752397060394287,3.775264263153076,9.510039831184258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.9599609375,0.0,1646.7767333984375,1895.4371337890625,0.0,2610.856201171875,0.9304396510124208,1.0,0.0,3.0,1.0,0.0
17759040,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6469150185585022,0.3153305649757385,0.295558214187622,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7404162287712097,0.4786129295825958,0.3945517838001251,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7093814611434937,0.4158079028129577,0.299411416053772,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.699885368347168,0.3994048833847046,0.390157401561737,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.5434607267379761,0.1908283084630966,0.9188847541809082,285.0483703613281,284.95001220703125,301.5586853027344,297.45367431640625,299.02569580078125,297.2592163085937,285.046630859375,1.0,0.689652144908905,0.5787394046783447,0.5787394046783447,1.0,1.0,-2.8432748317718506,1.1636958122253418,1.6795789003372192,0.518261194229126,1.0,1.0,0.0,404.5446166992188,410.0,70198.0,0.0,3268.3037109375,1.0,278.8431396484375,283.2900390625,300.4522399902344,304.9565124511719,293.1499938964844,293.1499938964844,278.54998779296875,32092.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151671290397644,1.0,0.0,0.0,3.7752397060394287,3.775264263153076,9.510039831184258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.9599609375,0.0,1646.7767333984375,1895.4371337890625,0.0,2610.856201171875,0.9304396510124208,1.0,0.0,3.0,1.0,0.0
17759100,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6475951671600342,0.3158429861068725,0.2963323295116424,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7414608597755432,0.4802077412605285,0.3961033225059509,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7104257345199585,0.4170519411563873,0.3005195260047912,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7007588148117065,0.4003101289272308,0.3913047313690185,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.54499351978302,0.1918877214193344,0.9246044754981996,284.90313720703125,284.95001220703125,301.5863952636719,297.4586181640625,299.03887939453125,297.2635803222656,284.8971862792969,1.0,0.6909708976745605,0.5779368877410889,0.5779368877410889,1.0,1.0,-2.8559932708740234,1.1684212684631348,1.6875721216201782,0.520226240158081,0.9215118288993835,0.9215118288993835,0.0,404.6141662597656,410.0,71537.8359375,0.0,3295.104736328125,1.0,278.5953674316406,283.1197509765625,300.50250244140625,305.2174987792969,293.1499938964844,293.1499938964844,278.54998779296875,35161.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221336007118225,1.0,0.0,0.0,3.788028717041016,3.7880539894104,9.574581554261383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.4462890625,0.0,1685.7135009765625,1895.4371337890625,0.0,2675.34716796875,0.9340006709098816,1.0,0.0,3.0,1.0,0.0
17759160,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6476851105690002,0.3159955441951751,0.2965759634971618,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7419974207878113,0.4814240336418152,0.3971777856349945,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7108840346336365,0.417916476726532,0.3012089729309082,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7010595202445984,0.4008430540561676,0.3919356763362884,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5458664298057556,0.1926248520612716,0.9285467863082886,284.9100646972656,284.95001220703125,301.6142883300781,297.4622802734375,299.0487365722656,297.2637023925781,284.9123840332031,1.0,0.6920710206031799,0.5767366886138916,0.5767366886138916,1.0,1.0,-2.8641366958618164,1.1706455945968628,1.693490982055664,0.5206689834594727,0.909354567527771,0.909354567527771,0.0,405.2032165527344,410.0,71573.5703125,0.0,3315.01318359375,1.0,278.5567626953125,283.1292419433594,300.49267578125,305.1725769042969,293.1499938964844,293.1499938964844,278.25,37049.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247029185295105,1.0,0.0,0.0,3.739876508712769,3.739901542663574,9.332710533271892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.1279296875,0.0,1643.525390625,1895.4371337890625,0.0,2699.1923828125,0.926202952861786,1.0,0.0,3.0,1.0,0.0
17759220,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6476274728775024,0.3162566423416137,0.2968007028102875,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7428402304649353,0.4837249219417572,0.3990272879600525,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7115545272827148,0.4195820391178131,0.3023592531681061,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7013492584228516,0.4017152488231659,0.3927972018718719,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5469585657119751,0.1937081515789032,0.9339857697486876,284.90240478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0672607421875,297.26239013671875,284.9036865234375,1.0,0.693831741809845,0.5743362903594971,0.5743362903594971,1.0,1.0,-2.8759796619415283,1.1730148792266846,1.7029646635055542,0.5203391909599304,0.8499073386192322,0.8499073386192322,0.0,406.3714294433594,410.0,71947.609375,0.0,3345.65185546875,1.0,278.2579040527344,283.0962829589844,300.47833251953125,305.1976318359375,293.1499938964844,293.1499938964844,278.54998779296875,39504.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829284131526947,1.0,0.0,0.0,3.554218053817749,3.55424165725708,8.429104241258756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.79296875,0.0,1454.7301025390625,1895.4371337890625,0.0,2741.78271484375,0.8875466585159302,1.0,0.0,3.0,1.0,0.0
17759280,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6476274728775024,0.3162566423416137,0.2968007028102875,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7428402304649353,0.4837249219417572,0.3990272879600525,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7115545272827148,0.4195820391178131,0.3023592531681061,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7013492584228516,0.4017152488231659,0.3927972018718719,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5469585657119751,0.1937081515789032,0.9339857697486876,284.90240478515625,284.95001220703125,301.67059326171875,297.4657592773437,299.0672607421875,297.26239013671875,284.9036865234375,1.0,0.693831741809845,0.5743362903594971,0.5743362903594971,1.0,1.0,-2.8759796619415283,1.1730148792266846,1.7029646635055542,0.5203391909599304,0.8499073386192322,0.8499073386192322,0.0,406.3714294433594,410.0,71947.609375,0.0,3345.65185546875,1.0,278.2579040527344,283.0962829589844,300.47833251953125,305.1976318359375,293.1499938964844,293.1499938964844,278.54998779296875,39504.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829284131526947,1.0,0.0,0.0,3.554218053817749,3.55424165725708,8.429104241258756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.79296875,0.0,1454.7301025390625,1895.4371337890625,0.0,2741.78271484375,0.8875466585159302,1.0,0.0,3.0,1.0,0.0
17759340,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6484505534172058,0.3175544440746307,0.2977743744850158,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7444128394126892,0.4870120286941528,0.4014837443828583,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7130934000015259,0.4223988354206085,0.3041398525238037,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7023979425430298,0.4034333229064941,0.3942307829856872,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5484468340873718,0.1950327306985855,0.9395663738250732,285.0025329589844,284.95001220703125,301.7275695800781,297.4645690917969,299.091064453125,297.2694702148437,285.00213623046875,1.0,0.6954845190048218,0.5719358325004578,0.5719358325004578,1.0,1.0,-2.891188859939575,1.1768324375152588,1.7143564224243164,0.5205972790718079,0.941966474056244,0.941966474056244,0.0,406.5300598144531,410.0,71698.5078125,0.0,3378.663818359375,1.0,278.541748046875,283.2012634277344,300.4524841308594,305.07281494140625,293.1499938964844,293.1499938964844,278.25,33530.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235076665878296,1.0,0.0,0.0,3.6777572631835938,3.677781105041504,9.0252535756008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.26171875,0.0,1545.65087890625,1895.4371337890625,0.0,2688.095703125,0.9095474481582642,1.0,0.0,3.0,1.0,0.0
17759400,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6484505534172058,0.3175544440746307,0.2977743744850158,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7444128394126892,0.4870120286941528,0.4014837443828583,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7130934000015259,0.4223988354206085,0.3041398525238037,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7023979425430298,0.4034333229064941,0.3942307829856872,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.5484468340873718,0.1950327306985855,0.9395663738250732,285.0025329589844,284.95001220703125,301.7275695800781,297.4645690917969,299.091064453125,297.2694702148437,285.00213623046875,1.0,0.6954845190048218,0.5719358325004578,0.5719358325004578,1.0,1.0,-2.891188859939575,1.1768324375152588,1.7143564224243164,0.5205972790718079,0.941966474056244,0.941966474056244,0.0,406.5300598144531,410.0,71698.5078125,0.0,3378.663818359375,1.0,278.541748046875,283.2012634277344,300.4524841308594,305.07281494140625,293.1499938964844,293.1499938964844,278.25,33530.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235076665878296,1.0,0.0,0.0,3.6777572631835938,3.677781105041504,9.0252535756008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12228.26171875,0.0,1545.65087890625,1895.4371337890625,0.0,2688.095703125,0.9095474481582642,1.0,0.0,3.0,1.0,0.0
17759460,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6487782597541809,0.3178673982620239,0.2982791662216186,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7455698251724243,0.489321231842041,0.4035280644893646,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7142127156257629,0.4243122041225433,0.3056366443634033,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7030261754989624,0.4043407142162323,0.3952939212322235,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.549448549747467,0.1958382278680801,0.9438539147377014,284.9194641113281,284.95001220703125,301.7850952148437,297.458984375,299.1100158691406,297.267333984375,284.9207763671875,1.0,0.6969410181045532,0.5699458122253418,0.5699458122253418,1.0,1.0,-2.902924060821533,1.1795270442962646,1.723396897315979,0.5206228494644165,0.8670533299446106,0.8670533299446106,0.0,407.0891418457031,410.0,72421.09375,0.0,3406.44873046875,1.0,278.2575378417969,283.0968017578125,300.4761657714844,305.221435546875,293.1499938964844,293.1499938964844,278.54998779296875,38015.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302197456359863,1.0,0.0,0.0,3.5770580768585205,3.5770819187164307,8.537786584383866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.193359375,0.0,1468.30224609375,1895.4371337890625,0.0,2750.4912109375,0.8911362290382385,1.0,0.0,3.0,1.0,0.0
17759520,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6487782597541809,0.3178673982620239,0.2982791662216186,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7455698251724243,0.489321231842041,0.4035280644893646,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7142127156257629,0.4243122041225433,0.3056366443634033,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7030261754989624,0.4043407142162323,0.3952939212322235,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.549448549747467,0.1958382278680801,0.9438539147377014,284.9194641113281,284.95001220703125,301.7850952148437,297.458984375,299.1100158691406,297.267333984375,284.9207763671875,1.0,0.6969410181045532,0.5699458122253418,0.5699458122253418,1.0,1.0,-2.902924060821533,1.1795270442962646,1.723396897315979,0.5206228494644165,0.8670533299446106,0.8670533299446106,0.0,407.0891418457031,410.0,72421.09375,0.0,3406.44873046875,1.0,278.2575378417969,283.0968017578125,300.4761657714844,305.221435546875,293.1499938964844,293.1499938964844,278.54998779296875,38015.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302197456359863,1.0,0.0,0.0,3.5770580768585205,3.5770819187164307,8.537786584383866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.193359375,0.0,1468.30224609375,1895.4371337890625,0.0,2750.4912109375,0.8911362290382385,1.0,0.0,3.0,1.0,0.0
17759580,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6494511961936951,0.3189376592636108,0.2990374267101288,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7470293641090393,0.492377907037735,0.4057827293872833,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7156767249107361,0.4270806908607483,0.3073750436306,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7039517164230347,0.4058570265769958,0.3965331017971039,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.5505961179733276,0.1968764066696167,0.94803649187088,285.0103454589844,284.95001220703125,301.8431701660156,297.4494934082031,299.1331787109375,297.2719116210937,285.0082092285156,1.0,0.6982930302619934,0.567955732345581,0.567955732345581,1.0,1.0,-2.9156243801116943,1.1826311349868774,1.7329931259155271,0.5207404494285583,0.960283100605011,0.960283100605011,0.0,407.1469421386719,410.0,72172.390625,0.0,3433.992919921875,1.0,278.5427551269531,283.1914367675781,300.4418334960937,305.0955505371094,293.1499938964844,293.1499938964844,278.25,32971.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256286382675171,1.0,0.0,0.0,3.712916135787964,3.712940216064453,9.198638508678414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.51953125,0.0,1581.2491455078125,1895.4371337890625,0.0,2707.79150390625,0.916972041130066,1.0,0.0,3.0,1.0,0.0
17759640,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6494511961936951,0.3189376592636108,0.2990374267101288,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7470293641090393,0.492377907037735,0.4057827293872833,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7156767249107361,0.4270806908607483,0.3073750436306,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7039517164230347,0.4058570265769958,0.3965331017971039,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.5505961179733276,0.1968764066696167,0.94803649187088,285.0103454589844,284.95001220703125,301.8431701660156,297.4494934082031,299.1331787109375,297.2719116210937,285.0082092285156,1.0,0.6982930302619934,0.567955732345581,0.567955732345581,1.0,1.0,-2.9156243801116943,1.1826311349868774,1.7329931259155271,0.5207404494285583,0.960283100605011,0.960283100605011,0.0,407.1469421386719,410.0,72172.390625,0.0,3433.992919921875,1.0,278.5427551269531,283.1914367675781,300.4418334960937,305.0955505371094,293.1499938964844,293.1499938964844,278.25,32971.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256286382675171,1.0,0.0,0.0,3.712916135787964,3.712940216064453,9.198638508678414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.51953125,0.0,1581.2491455078125,1895.4371337890625,0.0,2707.79150390625,0.916972041130066,1.0,0.0,3.0,1.0,0.0
17759700,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6497329473495483,0.3190456926822662,0.2993672490119934,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.74772047996521,0.4934986531734466,0.4068802893161773,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7163808345794678,0.4280819892883301,0.3082460761070251,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7043746709823608,0.4062702357769012,0.3971267640590668,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.5511332154273987,0.1972154229879379,0.9500657916069032,284.8758239746094,284.95001220703125,301.8723449707031,297.443359375,299.1425170898437,297.2705383300781,284.8729858398437,1.0,0.6989625096321106,0.5669606924057007,0.5669606924057007,1.0,1.0,-2.9217782020568848,1.1840591430664062,1.737718939781189,0.5208621025085449,0.869043231010437,0.869043231010437,0.0,407.2405700683594,410.0,73062.8125,0.0,3447.71630859375,1.0,278.2962951660156,283.03973388671875,300.4776306152344,305.31744384765625,293.1499938964844,293.1499938964844,278.25,37227.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314308524131775,1.0,0.0,0.0,3.6849091053009033,3.684933662414551,9.060389061232854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.7021484375,0.0,1581.626220703125,1895.4371337890625,0.0,2761.769287109375,0.9117716550827026,1.0,0.0,3.0,1.0,0.0
17759760,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6496549844741821,0.3190305531024933,0.2993532717227936,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7481091022491455,0.4944906830787658,0.4076733589172363,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7167618870735168,0.4289565980434418,0.308852344751358,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7044699788093567,0.4065488874912262,0.3974045217037201,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.5513502359390259,0.1974548101425171,0.9512659907341005,284.9113464355469,284.95001220703125,301.9016418457031,297.4364013671875,299.1508178710937,297.2676086425781,284.9130859375,1.0,0.699501097202301,0.5659551620483398,0.5659551620483398,1.0,1.0,-2.9253897666931152,1.1843385696411133,1.7410510778427124,0.5203869342803955,0.872884213924408,0.872884213924408,0.0,407.6038208007813,410.0,72848.484375,0.0,3457.332275390625,1.0,278.25750732421875,283.07440185546875,300.4558410644531,305.2337341308594,293.1499938964844,293.1499938964844,278.54998779296875,38095.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328128457069397,1.0,0.0,0.0,3.6142265796661377,3.614250421524048,8.716136790098972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.4580078125,0.0,1509.2545166015625,1895.4371337890625,0.0,2774.6455078125,0.8993030190467834,1.0,0.0,3.0,1.0,0.0
17759820,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6501444578170776,0.3198833465576172,0.2998641431331634,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7493345141410828,0.497111439704895,0.4095372259616852,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7180064916610718,0.4314152896404266,0.3103521168231964,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7051849365234375,0.4077732563018799,0.3983243107795715,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.5521828532218933,0.1982429474592209,0.954184591770172,285.01483154296875,284.95001220703125,301.95343017578125,297.4222717285156,299.1707763671875,297.27117919921875,285.0123596191406,1.0,0.700505793094635,0.5641855001449585,0.5641855001449585,1.0,1.0,-2.935049295425415,1.1862688064575195,1.748780608177185,0.520206093788147,0.9667676091194152,0.9667676091194152,0.0,407.5792846679688,410.0,72442.9921875,0.0,3478.157958984375,1.0,278.5387268066406,283.1820068359375,300.41015625,305.07537841796875,293.1499938964844,293.1499938964844,278.54998779296875,32969.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280060887336731,1.0,0.0,0.0,3.73115587234497,3.731180191040039,9.289237823395524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.2275390625,0.0,1602.167724609375,1895.4371337890625,0.0,2729.89208984375,0.9212158918380736,1.0,0.0,3.0,1.0,0.0
