time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6502568125724792,0.3199898898601532,0.2999764680862427,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7495408058166504,0.4974608123302459,0.409830093383789,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7182172536849976,0.4317438304424286,0.310592383146286,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.705324649810791,0.4079373180866241,0.3984902799129486,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.5523369908332825,0.1983520090579986,0.9546862244606018,285.00830078125,284.95001220703125,301.96051025390625,297.420166015625,299.1734924316406,297.2716369628906,285.0062866210937,1.0,0.7006577849388123,0.5639441609382629,0.5639441609382629,1.0,1.0,-2.936690092086792,1.1866693496704102,1.7500207424163818,0.5202676057815552,0.9673399925231934,0.9673399925231934,0.0,407.5414123535156,410.0,72498.8046875,0.0,3481.53369140625,1.0,278.5429992675781,283.1755065917969,300.4127502441406,305.0906677246094,293.1499938964844,293.1499938964844,278.25,33119.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828241765499115,1.0,0.0,0.0,3.742647647857666,3.7426719665527344,9.346546221422614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.923828125,0.0,1616.60791015625,1895.4371337890625,0.0,2732.083984375,0.9237909317016602,1.0,0.0,3.0,1.0,0.0
17759940,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6504493355751038,0.3200275599956512,0.3002352118492126,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7506229877471924,0.4995096325874328,0.4116677641868591,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7193102240562439,0.43362957239151,0.3120728433132171,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7058271169662476,0.4085584282875061,0.3992855846881866,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.5530108213424683,0.1988399624824524,0.957462728023529,284.907958984375,284.95001220703125,302.0196533203125,297.401123046875,299.1907958984375,297.2669982910156,284.9098205566406,1.0,0.7017336487770081,0.561933159828186,0.561933159828186,1.0,1.0,-2.9456801414489746,1.1879080533981323,1.7577720880508425,0.5197613835334778,0.876954197883606,0.876954197883606,0.0,407.8812561035156,410.0,73134.0859375,0.0,3502.82421875,1.0,278.2570495605469,283.0572509765625,300.4203186035156,305.21844482421875,293.1499938964844,293.1499938964844,278.54998779296875,38230.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353626728057861,1.0,0.0,0.0,3.6407454013824463,3.640769720077514,8.844512535688409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.8330078125,0.0,1539.541748046875,1895.4371337890625,0.0,2798.421142578125,0.9053248167037964,1.0,0.0,3.0,1.0,0.0
17760000,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6504493355751038,0.3200275599956512,0.3002352118492126,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7506229877471924,0.4995096325874328,0.4116677641868591,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7193102240562439,0.43362957239151,0.3120728433132171,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7058271169662476,0.4085584282875061,0.3992855846881866,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.5530108213424683,0.1988399624824524,0.957462728023529,284.907958984375,284.95001220703125,302.0196533203125,297.401123046875,299.1907958984375,297.2669982910156,284.9098205566406,1.0,0.7017336487770081,0.561933159828186,0.561933159828186,1.0,1.0,-2.9456801414489746,1.1879080533981323,1.7577720880508425,0.5197613835334778,0.876954197883606,0.876954197883606,0.0,407.8812561035156,410.0,73134.0859375,0.0,3502.82421875,1.0,278.2570495605469,283.0572509765625,300.4203186035156,305.21844482421875,293.1499938964844,293.1499938964844,278.54998779296875,38230.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353626728057861,1.0,0.0,0.0,3.6407454013824463,3.640769720077514,8.844512535688409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.8330078125,0.0,1539.541748046875,1895.4371337890625,0.0,2798.421142578125,0.9053248167037964,1.0,0.0,3.0,1.0,0.0
17760060,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6510549783706665,0.3209683895111084,0.3008286952972412,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7520636916160583,0.5024512410163879,0.4137893915176391,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7207854986190796,0.4364846050739288,0.3138468563556671,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7066794037818909,0.4099165499210357,0.400328129529953,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.5539430379867554,0.1996773183345794,0.9605599641799928,285.0086975097656,284.95001220703125,302.0790100097656,297.3797607421875,299.2137756347656,297.2714538574219,285.0067443847656,1.0,0.7028006315231323,0.5599697232246399,0.5599697232246399,1.0,1.0,-2.956495523452759,1.189992070198059,1.7665033340454102,0.5194950103759766,0.9730976819992064,0.9730976819992064,0.0,407.7252807617188,410.0,72718.8984375,0.0,3525.726806640625,1.0,278.5431823730469,283.1624450683594,300.3719787597656,305.0655517578125,293.1499938964844,293.1499938964844,278.25,33218.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307130336761475,1.0,0.0,0.0,3.764719724655152,3.764744281768799,9.45711292388296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.091796875,0.0,1643.1195068359375,1895.4371337890625,0.0,2755.08447265625,0.9288528561592102,1.0,0.0,3.0,1.0,0.0
17760120,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6510549783706665,0.3209683895111084,0.3008286952972412,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7520636916160583,0.5024512410163879,0.4137893915176391,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7207854986190796,0.4364846050739288,0.3138468563556671,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7066794037818909,0.4099165499210357,0.400328129529953,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.5539430379867554,0.1996773183345794,0.9605599641799928,285.0086975097656,284.95001220703125,302.0790100097656,297.3797607421875,299.2137756347656,297.2714538574219,285.0067443847656,1.0,0.7028006315231323,0.5599697232246399,0.5599697232246399,1.0,1.0,-2.956495523452759,1.189992070198059,1.7665033340454102,0.5194950103759766,0.9730976819992064,0.9730976819992064,0.0,407.7252807617188,410.0,72718.8984375,0.0,3525.726806640625,1.0,278.5431823730469,283.1624450683594,300.3719787597656,305.0655517578125,293.1499938964844,293.1499938964844,278.25,33218.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307130336761475,1.0,0.0,0.0,3.764719724655152,3.764744281768799,9.45711292388296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.091796875,0.0,1643.1195068359375,1895.4371337890625,0.0,2755.08447265625,0.9288528561592102,1.0,0.0,3.0,1.0,0.0
17760180,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6512495279312134,0.3209817707538605,0.3010693192481994,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7531464099884033,0.5044581294059753,0.4155982136726379,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7219060063362122,0.4384356141090393,0.315374344587326,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7071802616119385,0.4105070829391479,0.4010972380638122,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.5545724630355835,0.200112447142601,0.963095724582672,284.90594482421875,284.95001220703125,302.13848876953125,297.3564147949219,299.2310485839844,297.2669372558594,284.9079284667969,1.0,0.7038174867630005,0.5580062866210938,0.5580062866210938,1.0,1.0,-2.9651589393615723,1.1910606622695925,1.7740983963012695,0.5188923478126526,0.8805631995201111,0.8805631995201111,0.0,408.00726318359375,410.0,73340.921875,0.0,3546.201171875,1.0,278.25689697265625,283.04168701171875,300.3755187988281,305.18804931640625,293.1499938964844,293.1499938964844,278.54998779296875,38296.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378092050552368,1.0,0.0,0.0,3.662579536437988,3.662604093551636,8.950914320848824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.1552734375,0.0,1564.451416015625,1895.4371337890625,0.0,2821.25341796875,0.9102054238319396,1.0,0.0,3.0,1.0,0.0
17760240,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6512495279312134,0.3209817707538605,0.3010693192481994,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7531464099884033,0.5044581294059753,0.4155982136726379,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7219060063362122,0.4384356141090393,0.315374344587326,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7071802616119385,0.4105070829391479,0.4010972380638122,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.5545724630355835,0.200112447142601,0.963095724582672,284.90594482421875,284.95001220703125,302.13848876953125,297.3564147949219,299.2310485839844,297.2669372558594,284.9079284667969,1.0,0.7038174867630005,0.5580062866210938,0.5580062866210938,1.0,1.0,-2.9651589393615723,1.1910606622695925,1.7740983963012695,0.5188923478126526,0.8805631995201111,0.8805631995201111,0.0,408.00726318359375,410.0,73340.921875,0.0,3546.201171875,1.0,278.25689697265625,283.04168701171875,300.3755187988281,305.18804931640625,293.1499938964844,293.1499938964844,278.54998779296875,38296.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378092050552368,1.0,0.0,0.0,3.662579536437988,3.662604093551636,8.950914320848824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.1552734375,0.0,1564.451416015625,1895.4371337890625,0.0,2821.25341796875,0.9102054238319396,1.0,0.0,3.0,1.0,0.0
17760300,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.6513784527778625,0.3213804066181183,0.3011984229087829,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7537159323692322,0.5058473944664001,0.4165019690990448,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7225027084350586,0.4398326873779297,0.3161568939685821,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7074471712112427,0.4111087620258331,0.4014620780944824,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.5548710227012634,0.200465902686119,0.9641852378845216,285.0264892578125,284.95001220703125,302.16827392578125,297.3441772460937,299.2420349121094,297.2685546875,285.0288391113281,1.0,0.7042784094810486,0.5570245385169983,0.5570245385169983,1.0,1.0,-2.969275712966919,1.19149649143219,1.7777793407440186,0.5184383392333984,0.966019868850708,0.966019868850708,0.0,408.05322265625,410.0,72645.7890625,0.0,3555.524658203125,1.0,278.5025634765625,283.17205810546875,300.3232116699219,304.96600341796875,293.1499938964844,293.1499938964844,278.54998779296875,33954.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334447145462036,1.0,0.0,0.0,3.7143726348876953,3.714396953582764,9.205857054439548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.6279296875,0.0,1590.3956298828125,1895.4371337890625,0.0,2780.53515625,0.919959306716919,1.0,0.0,3.0,1.0,0.0
17760360,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.651850700378418,0.3219066262245178,0.3016420602798462,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7545831799507141,0.5073713064193726,0.4176900386810303,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.72340327501297,0.4413741528987884,0.3172004520893097,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.708023726940155,0.4118443429470062,0.4021133482456207,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.5554600358009338,0.2009065449237823,0.9659745693206788,285.0099182128906,284.95001220703125,302.19805908203125,297.3315734863281,299.2541198730469,297.27197265625,285.00811767578125,1.0,0.7048404812812805,0.5560353398323059,0.5560353398323059,1.0,1.0,-2.975675582885742,1.192907214164734,1.782768487930298,0.5184952020645142,0.9786118865013124,0.9786118865013124,0.0,407.8158264160156,410.0,72879.53125,0.0,3568.47607421875,1.0,278.54315185546875,283.1505126953125,300.32354736328125,305.0278625488281,293.1499938964844,293.1499938964844,278.25,33277.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331260085105896,1.0,0.0,0.0,3.7826972007751465,3.782721996307373,9.547648005536755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.2724609375,0.0,1664.7603759765625,1895.4371337890625,0.0,2777.564697265625,0.9330644607543944,1.0,0.0,3.0,1.0,0.0
17760420,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6520393490791321,0.3218978941440582,0.3018674552440643,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7556561231613159,0.5093364119529724,0.4194710254669189,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7245482206344604,0.4433967173099518,0.3187809884548187,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7085152268409729,0.4124088287353515,0.4028623104095459,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.5560482144355774,0.2012986540794372,0.968324899673462,284.9042663574219,284.95001220703125,302.25762939453125,297.3056640625,299.2711486816406,297.267578125,284.90631103515625,1.0,0.7058247327804565,0.5540569424629211,0.5540569424629211,1.0,1.0,-2.984098434448242,1.1937528848648071,1.7903456687927246,0.5177692770957947,0.8839760422706604,0.8839760422706604,0.0,408.0776672363281,410.0,73500.1796875,0.0,3588.494384765625,1.0,278.2567443847656,283.0266418457031,300.3246765136719,305.1477355957031,293.1499938964844,293.1499938964844,278.54998779296875,38332.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401983380317688,1.0,0.0,0.0,3.681842803955078,3.6818675994873047,9.045317028721912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.03515625,0.0,1586.487060546875,1895.4371337890625,0.0,2843.568603515625,0.9144923090934752,1.0,0.0,3.0,1.0,0.0
17760480,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6520393490791321,0.3218978941440582,0.3018674552440643,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7556561231613159,0.5093364119529724,0.4194710254669189,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7245482206344604,0.4433967173099518,0.3187809884548187,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7085152268409729,0.4124088287353515,0.4028623104095459,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.5560482144355774,0.2012986540794372,0.968324899673462,284.9042663574219,284.95001220703125,302.25762939453125,297.3056640625,299.2711486816406,297.267578125,284.90631103515625,1.0,0.7058247327804565,0.5540569424629211,0.5540569424629211,1.0,1.0,-2.984098434448242,1.1937528848648071,1.7903456687927246,0.5177692770957947,0.8839760422706604,0.8839760422706604,0.0,408.0776672363281,410.0,73500.1796875,0.0,3588.494384765625,1.0,278.2567443847656,283.0266418457031,300.3246765136719,305.1477355957031,293.1499938964844,293.1499938964844,278.54998779296875,38332.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401983380317688,1.0,0.0,0.0,3.681842803955078,3.6818675994873047,9.045317028721912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.03515625,0.0,1586.487060546875,1895.4371337890625,0.0,2843.568603515625,0.9144923090934752,1.0,0.0,3.0,1.0,0.0
17760540,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6526328325271606,0.3228102028369903,0.3024228513240814,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7570832371711731,0.5122222304344177,0.4215341806411743,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7260690927505493,0.4464245438575744,0.320663571357727,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7093406319618225,0.4137290120124817,0.403856098651886,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5568937063217163,0.2020560503005981,0.971019983291626,285.0106811523437,284.95001220703125,302.3171081542969,297.2790832519531,299.2941589355469,297.2731628417969,285.0088195800781,1.0,0.7068191170692444,0.5520786046981812,0.5520786046981812,1.0,1.0,-2.9943740367889404,1.195382833480835,1.7989912033081057,0.5172483921051025,0.9836298823356628,0.9836298823356628,0.0,407.8713073730469,410.0,73005.6171875,0.0,3610.35595703125,1.0,278.54345703125,283.1380615234375,300.2707824707031,304.98345947265625,293.1499938964844,293.1499938964844,278.25,33329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354478478431702,1.0,0.0,0.0,3.799784183502197,3.799809217453003,9.634100024413783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.166015625,0.0,1685.4815673828125,1895.4371337890625,0.0,2799.21533203125,0.9368684887886048,1.0,0.0,3.0,1.0,0.0
17760600,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6526328325271606,0.3228102028369903,0.3024228513240814,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7570832371711731,0.5122222304344177,0.4215341806411743,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7260690927505493,0.4464245438575744,0.320663571357727,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7093406319618225,0.4137290120124817,0.403856098651886,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5568937063217163,0.2020560503005981,0.971019983291626,285.0106811523437,284.95001220703125,302.3171081542969,297.2790832519531,299.2941589355469,297.2731628417969,285.0088195800781,1.0,0.7068191170692444,0.5520786046981812,0.5520786046981812,1.0,1.0,-2.9943740367889404,1.195382833480835,1.7989912033081057,0.5172483921051025,0.9836298823356628,0.9836298823356628,0.0,407.8713073730469,410.0,73005.6171875,0.0,3610.35595703125,1.0,278.54345703125,283.1380615234375,300.2707824707031,304.98345947265625,293.1499938964844,293.1499938964844,278.25,33329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354478478431702,1.0,0.0,0.0,3.799784183502197,3.799809217453003,9.634100024413783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.166015625,0.0,1685.4815673828125,1895.4371337890625,0.0,2799.21533203125,0.9368684887886048,1.0,0.0,3.0,1.0,0.0
17760660,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6528118252754211,0.3227793574333191,0.3026337325572967,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7581407427787781,0.5141426920890808,0.4232859909534454,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7272384762763977,0.4485204815864563,0.3222990930080414,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7098130583763123,0.4142682254314422,0.4045865535736084,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5574416518211365,0.202408879995346,0.9732068777084352,284.9026794433594,284.95001220703125,302.3764343261719,297.2523193359375,299.31072998046875,297.26885986328125,284.9047546386719,1.0,0.7077803611755371,0.5500720739364624,0.5500720739364624,1.0,1.0,-3.002586126327514,1.1959997415542605,1.8065863847732544,0.5163809061050415,0.8872401118278503,0.8872401118278503,0.0,408.1275634765625,410.0,73632.546875,0.0,3630.045654296875,1.0,278.2566223144531,283.011962890625,300.2712097167969,305.1024780273437,293.1499938964844,293.1499938964844,278.54998779296875,38357.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424935340881348,1.0,0.0,0.0,3.699618101119995,3.699643135070801,9.13286612558295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.2666015625,0.0,1606.9508056640625,1895.4371337890625,0.0,2865.020751953125,0.9184421300888062,1.0,0.0,3.0,1.0,0.0
17760720,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6528118252754211,0.3227793574333191,0.3026337325572967,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7581407427787781,0.5141426920890808,0.4232859909534454,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7272384762763977,0.4485204815864563,0.3222990930080414,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7098130583763123,0.4142682254314422,0.4045865535736084,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5574416518211365,0.202408879995346,0.9732068777084352,284.9026794433594,284.95001220703125,302.3764343261719,297.2523193359375,299.31072998046875,297.26885986328125,284.9047546386719,1.0,0.7077803611755371,0.5500720739364624,0.5500720739364624,1.0,1.0,-3.002586126327514,1.1959997415542605,1.8065863847732544,0.5163809061050415,0.8872401118278503,0.8872401118278503,0.0,408.1275634765625,410.0,73632.546875,0.0,3630.045654296875,1.0,278.2566223144531,283.011962890625,300.2712097167969,305.1024780273437,293.1499938964844,293.1499938964844,278.54998779296875,38357.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424935340881348,1.0,0.0,0.0,3.699618101119995,3.699643135070801,9.13286612558295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.2666015625,0.0,1606.9508056640625,1895.4371337890625,0.0,2865.020751953125,0.9184421300888062,1.0,0.0,3.0,1.0,0.0
17760780,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6533957719802856,0.3236803114414215,0.3031731247901916,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7595531940460205,0.5169960856437683,0.4253176152706146,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7287852764129639,0.4516384303569793,0.324239581823349,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7106133103370667,0.4155730605125427,0.4055599570274353,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.5582463145256042,0.2031324654817581,0.975734531879425,285.0117492675781,284.95001220703125,302.4355163574219,297.225830078125,299.33349609375,297.27490234375,285.00994873046875,1.0,0.7087522149085999,0.5480656027793884,0.5480656027793884,1.0,1.0,-3.012641668319702,1.1973921060562134,1.8152495622634888,0.515698254108429,0.988621175289154,0.988621175289154,0.0,407.9151611328125,410.0,73112.8515625,0.0,3651.572998046875,1.0,278.5435791015625,283.1264038085937,300.2170715332031,304.9359741210937,293.1499938964844,293.1499938964844,278.25,33370.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376466035842896,1.0,0.0,0.0,3.815126419067383,3.815151691436768,9.712055089039495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.529296875,0.0,1704.1893310546875,1895.4371337890625,0.0,2819.7353515625,0.9403729438781738,1.0,0.0,3.0,1.0,0.0
17760840,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6533957719802856,0.3236803114414215,0.3031731247901916,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7595531940460205,0.5169960856437683,0.4253176152706146,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7287852764129639,0.4516384303569793,0.324239581823349,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7106133103370667,0.4155730605125427,0.4055599570274353,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.5582463145256042,0.2031324654817581,0.975734531879425,285.0117492675781,284.95001220703125,302.4355163574219,297.225830078125,299.33349609375,297.27490234375,285.00994873046875,1.0,0.7087522149085999,0.5480656027793884,0.5480656027793884,1.0,1.0,-3.012641668319702,1.1973921060562134,1.8152495622634888,0.515698254108429,0.988621175289154,0.988621175289154,0.0,407.9151611328125,410.0,73112.8515625,0.0,3651.572998046875,1.0,278.5435791015625,283.1264038085937,300.2170715332031,304.9359741210937,293.1499938964844,293.1499938964844,278.25,33370.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376466035842896,1.0,0.0,0.0,3.815126419067383,3.815151691436768,9.712055089039495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.529296875,0.0,1704.1893310546875,1895.4371337890625,0.0,2819.7353515625,0.9403729438781738,1.0,0.0,3.0,1.0,0.0
17760900,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6536807417869568,0.3237344026565552,0.3034539222717285,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7602491974830627,0.5180163383483887,0.4263447821140289,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7295520901679993,0.452794075012207,0.3252266049385071,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7110152840614319,0.4159140288829803,0.4060832262039184,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.558673083782196,0.2033466398715973,0.9771714210510254,284.8724670410156,284.95001220703125,302.4649658203125,297.2128601074219,299.3421936035156,297.2737731933594,284.8689270019531,1.0,0.7092835307121277,0.547062337398529,0.547062337398529,1.0,1.0,-3.0179805755615234,1.198190689086914,1.819790005683899,0.5155083537101746,0.894031286239624,0.894031286239624,0.0,407.8772888183594,410.0,74046.890625,0.0,3663.41650390625,1.0,278.2940368652344,282.9679260253906,300.24566650390625,305.1498413085937,293.1499938964844,293.1499938964844,278.25,37111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432843685150146,1.0,0.0,0.0,3.7915189266204834,3.7915446758270255,9.59223370955442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.0732421875,0.0,1705.0245361328125,1895.4371337890625,0.0,2872.416015625,0.9357802271842957,1.0,0.0,3.0,1.0,0.0
17760960,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.653568685054779,0.3236348330974579,0.3033753037452698,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7605918645858765,0.5188652276992798,0.4270359575748443,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7299813032150269,0.4538056552410126,0.3259299397468567,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7110700607299805,0.416094034910202,0.4062775075435638,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5587581396102905,0.2034504860639572,0.9777763485908508,284.90087890625,284.95001220703125,302.49432373046875,297.2001037597656,299.3494873046875,297.2705383300781,284.9031066894531,1.0,0.7096943855285645,0.5460618734359741,0.5460618734359741,1.0,1.0,-3.02067232131958,1.1978354454040527,1.8228367567062376,0.5147174596786499,0.890326738357544,0.890326738357544,0.0,408.1677551269531,410.0,73754.765625,0.0,3670.998291015625,1.0,278.2567138671875,282.9974975585937,300.2187194824219,305.0572814941406,293.1499938964844,293.1499938964844,278.54998779296875,38377.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446179628372192,1.0,0.0,0.0,3.7169175148010254,3.71694278717041,9.218476861860836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.525390625,0.0,1627.0123291015625,1895.4371337890625,0.0,2884.889892578125,0.9222316145896912,1.0,0.0,3.0,1.0,0.0
17761020,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6541066765785217,0.3244956433773041,0.3038681447505951,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7619118690490723,0.5215598940849304,0.4289321005344391,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7314749956130981,0.4568745493888855,0.3278290629386902,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7118040323257446,0.4173371493816376,0.4071839153766632,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.5594797730445862,0.2041141092777252,0.98002028465271,285.01483154296875,284.95001220703125,302.5504455566406,297.1765441894531,299.37091064453125,297.2765808105469,285.01300048828125,1.0,0.7106019258499146,0.5441409945487976,0.5441409945487976,1.0,1.0,-3.0300087928771973,1.1989493370056152,1.831059455871582,0.5139055252075195,0.9932817816734314,0.9932817816734314,0.0,407.9725341796875,410.0,73203.6796875,0.0,3691.16650390625,1.0,278.54254150390625,283.1171569824219,300.1656799316406,304.886474609375,293.1499938964844,293.1499938964844,278.54998779296875,33370.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395785689353943,1.0,0.0,0.0,3.826626062393189,3.826651334762573,9.77069248619955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.2001953125,0.0,1718.072021484375,1895.4371337890625,0.0,2837.77783203125,0.9429979920387268,1.0,0.0,3.0,1.0,0.0
17761080,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6541444659233093,0.3245288431644439,0.3039032518863678,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7619802355766296,0.5216695070266724,0.4290243983268738,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7315504550933838,0.456999808549881,0.3279202580451965,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.711848258972168,0.4173888564109802,0.4072360694408417,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.5595240592956543,0.2041430920362472,0.980152428150177,285.0130310058594,284.95001220703125,302.5527648925781,297.17559814453125,299.3717956542969,297.2768249511719,285.0112609863281,1.0,0.7106461524963379,0.5440609455108643,0.5440609455108643,1.0,1.0,-3.030512809753418,1.1990439891815186,1.8314688205719,0.513899564743042,0.993780553340912,0.993780553340912,0.0,407.9540100097656,410.0,73220.421875,0.0,3692.215576171875,1.0,278.543701171875,283.1152648925781,300.1662292480469,304.8907775878906,293.1499938964844,293.1499938964844,278.25,33403.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396487236022949,1.0,0.0,0.0,3.830091953277588,3.8301172256469727,9.788399211174692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.744140625,0.0,1722.52685546875,1895.4371337890625,0.0,2838.43359375,0.943788766860962,1.0,0.0,3.0,1.0,0.0
17761140,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6543110609054565,0.3244716823101043,0.304099828004837,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7629878520965576,0.5234673023223877,0.4306939542293548,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.732764482498169,0.4592185616493225,0.3296527564525604,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7122904658317566,0.4178960919380188,0.4079455733299255,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.5600001215934753,0.2044282704591751,0.9820613265037536,284.9000244140625,284.95001220703125,302.6107482910156,297.15283203125,299.386962890625,297.27215576171875,284.9021911621094,1.0,0.7115703225135803,0.5420600175857544,0.5420600175857544,1.0,1.0,-3.0383493900299072,1.1993138790130615,1.8390355110168457,0.5127775073051453,0.8941665887832642,0.8941665887832642,0.0,408.2087097167969,410.0,73889.21875,0.0,3711.3681640625,1.0,278.25640869140625,282.9841003417969,300.1708984375,305.01611328125,293.1499938964844,293.1499938964844,278.54998779296875,38355.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465259075164795,1.0,0.0,0.0,3.733937978744507,3.733963251113892,9.303096248913788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.572265625,0.0,1646.60107421875,1895.4371337890625,0.0,2902.74267578125,0.9260372519493104,1.0,0.0,3.0,1.0,0.0
17761200,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6543110609054565,0.3244716823101043,0.304099828004837,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7629878520965576,0.5234673023223877,0.4306939542293548,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.732764482498169,0.4592185616493225,0.3296527564525604,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7122904658317566,0.4178960919380188,0.4079455733299255,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.5600001215934753,0.2044282704591751,0.9820613265037536,284.9000244140625,284.95001220703125,302.6107482910156,297.15283203125,299.386962890625,297.27215576171875,284.9021911621094,1.0,0.7115703225135803,0.5420600175857544,0.5420600175857544,1.0,1.0,-3.0383493900299072,1.1993138790130615,1.8390355110168457,0.5127775073051453,0.8941665887832642,0.8941665887832642,0.0,408.2087097167969,410.0,73889.21875,0.0,3711.3681640625,1.0,278.25640869140625,282.9841003417969,300.1708984375,305.01611328125,293.1499938964844,293.1499938964844,278.54998779296875,38355.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465259075164795,1.0,0.0,0.0,3.733937978744507,3.733963251113892,9.303096248913788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.572265625,0.0,1646.60107421875,1895.4371337890625,0.0,2902.74267578125,0.9260372519493104,1.0,0.0,3.0,1.0,0.0
17761260,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6548811793327332,0.3253647983074188,0.3046212196350097,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7643427848815918,0.5262068510055542,0.4326258599758148,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7343505620956421,0.4624730944633484,0.3316812217235565,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7130503058433533,0.4191873967647552,0.4088948965072632,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.5607285499572754,0.2050920277833938,0.9842944145202636,285.0145568847656,284.95001220703125,302.668212890625,297.1322631835937,299.4086303710937,297.2784423828125,285.0128479003906,1.0,0.7125012278556824,0.540086030960083,0.540086030960083,1.0,1.0,-3.0479650497436523,1.2003706693649292,1.8475942611694336,0.5118235349655151,0.9993810057640076,0.9993810057640076,0.0,407.9943237304688,410.0,73342.8515625,0.0,3732.244384765625,1.0,278.5437927246094,283.1048583984375,300.1220092773437,304.8525695800781,293.1499938964844,293.1499938964844,278.25,33428.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841372013092041,1.0,0.0,0.0,3.845303058624268,3.845328569412232,9.86630311672343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.6552734375,0.0,1741.23388671875,1895.4371337890625,0.0,2854.536865234375,0.9472556114196776,1.0,0.0,3.0,1.0,0.0
17761320,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6548811793327332,0.3253647983074188,0.3046212196350097,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7643427848815918,0.5262068510055542,0.4326258599758148,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7343505620956421,0.4624730944633484,0.3316812217235565,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7130503058433533,0.4191873967647552,0.4088948965072632,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.5607285499572754,0.2050920277833938,0.9842944145202636,285.0145568847656,284.95001220703125,302.668212890625,297.1322631835937,299.4086303710937,297.2784423828125,285.0128479003906,1.0,0.7125012278556824,0.540086030960083,0.540086030960083,1.0,1.0,-3.0479650497436523,1.2003706693649292,1.8475942611694336,0.5118235349655151,0.9993810057640076,0.9993810057640076,0.0,407.9943237304688,410.0,73342.8515625,0.0,3732.244384765625,1.0,278.5437927246094,283.1048583984375,300.1220092773437,304.8525695800781,293.1499938964844,293.1499938964844,278.25,33428.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841372013092041,1.0,0.0,0.0,3.845303058624268,3.845328569412232,9.86630311672343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.6552734375,0.0,1741.23388671875,1895.4371337890625,0.0,2854.536865234375,0.9472556114196776,1.0,0.0,3.0,1.0,0.0
17761380,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6550452709197998,0.3253016471862793,0.3048180341720581,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7653126120567322,0.5279199481010437,0.4342361688613891,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7355776429176331,0.4647270441055298,0.333445280790329,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7134824395179749,0.4196873307228088,0.4096028506755829,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.5611714124679565,0.2053465992212295,0.9860809445381165,284.8987731933594,284.95001220703125,302.72509765625,297.1144714355469,299.4228515625,297.2733459472656,284.9010009765625,1.0,0.7134066820144653,0.5381120443344116,0.5381120443344116,1.0,1.0,-3.055607318878174,1.2005094289779663,1.855097770690918,0.5105680227279663,0.8981641530990601,0.8981641530990601,0.0,408.2498168945313,410.0,74046.5078125,0.0,3751.107177734375,1.0,278.2562866210937,282.9709777832031,300.1318359375,304.98504638671875,293.1499938964844,293.1499938964844,278.54998779296875,38330.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481043577194214,1.0,0.0,0.0,3.7521047592163086,3.752130270004273,9.393841082783184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.470703125,0.0,1667.685791015625,1895.4371337890625,0.0,2917.518798828125,0.9300442337989808,1.0,0.0,3.0,1.0,0.0
17761440,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6550452709197998,0.3253016471862793,0.3048180341720581,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7653126120567322,0.5279199481010437,0.4342361688613891,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7355776429176331,0.4647270441055298,0.333445280790329,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7134824395179749,0.4196873307228088,0.4096028506755829,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.5611714124679565,0.2053465992212295,0.9860809445381165,284.8987731933594,284.95001220703125,302.72509765625,297.1144714355469,299.4228515625,297.2733459472656,284.9010009765625,1.0,0.7134066820144653,0.5381120443344116,0.5381120443344116,1.0,1.0,-3.055607318878174,1.2005094289779663,1.855097770690918,0.5105680227279663,0.8981641530990601,0.8981641530990601,0.0,408.2498168945313,410.0,74046.5078125,0.0,3751.107177734375,1.0,278.2562866210937,282.9709777832031,300.1318359375,304.98504638671875,293.1499938964844,293.1499938964844,278.54998779296875,38330.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481043577194214,1.0,0.0,0.0,3.7521047592163086,3.752130270004273,9.393841082783184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.470703125,0.0,1667.685791015625,1895.4371337890625,0.0,2917.518798828125,0.9300442337989808,1.0,0.0,3.0,1.0,0.0
17761500,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6551345586776733,0.3256683349609375,0.3049040138721466,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7657980918884277,0.5291675329208374,0.4350105226039886,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.736208438873291,0.4662930965423584,0.3343292474746704,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7136914730072021,0.4202492535114288,0.4099160432815552,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.56135493516922,0.2056112736463546,0.9867414832115172,285.0268859863281,284.95001220703125,302.7532958984375,297.10675048828125,299.4325866699219,297.2753295898437,285.0296630859375,1.0,0.7138045430183411,0.5371249914169312,0.5371249914169312,1.0,1.0,-3.059033155441284,1.2004069089889526,1.858626365661621,0.5097218751907349,0.9876529574394226,0.9876529574394226,0.0,408.3040161132813,410.0,73267.0,0.0,3759.282958984375,1.0,278.5045471191406,283.110595703125,300.0831604003906,304.7613830566406,293.1499938964844,293.1499938964844,278.54998779296875,34219.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434323668479919,1.0,0.0,0.0,3.796823740005493,3.796848773956299,9.61909336183453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.9462890625,0.0,1688.879150390625,1895.4371337890625,0.0,2873.800048828125,0.9385939240455629,1.0,0.0,3.0,1.0,0.0
17761560,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.655609130859375,0.3261959254741668,0.3053346872329712,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7666242718696594,0.5305800437927246,0.4360993206501007,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7371723651885986,0.4680223762989044,0.3354979455471039,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.714225172996521,0.4209785461425781,0.4105463922023773,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.5618618726730347,0.2059823423624038,0.9881766438484192,285.0169372558594,284.95001220703125,302.78131103515625,297.0998840332031,299.443603515625,297.2794494628906,285.0155334472656,1.0,0.71431565284729,0.5361353158950806,0.5361353158950806,1.0,1.0,-3.064976692199707,1.2013670206069946,1.8636096715927124,0.5094046592712402,1.0,1.0,0.0,408.0379028320313,410.0,73482.8984375,0.0,3771.598876953125,1.0,278.54376220703125,283.0961608886719,300.08843994140625,304.8258056640625,293.1499938964844,293.1499938964844,278.25,33533.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427316546440125,1.0,0.0,0.0,3.859563827514648,3.859589576721192,9.939618621501722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.29296875,0.0,1759.538330078125,1895.4371337890625,0.0,2867.24755859375,0.9505833983421326,1.0,0.0,3.0,1.0,0.0
17761620,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6557760834693909,0.3261379897594452,0.3055382072925567,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7675533294677734,0.5322060585021973,0.4376446902751922,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7384085059165955,0.4703010618686676,0.337283730506897,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7146525979042053,0.4214824438095093,0.411260187625885,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5622758865356445,0.2062117010354995,0.989855945110321,284.89862060546875,284.95001220703125,302.8367919921875,297.089111328125,299.4566955566406,297.2739562988281,284.90057373046875,1.0,0.7152028679847717,0.5341558456420898,0.5341558456420898,1.0,1.0,-3.072439670562744,1.2013336420059204,1.8711059093475344,0.5079441666603088,0.9026700258255004,0.9026700258255004,0.0,408.2915344238281,410.0,74237.6171875,0.0,3790.182861328125,1.0,278.2567443847656,282.95916748046875,300.10516357421875,304.9681701660156,293.1499938964844,293.1499938964844,278.1499938964844,38260.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492155075073242,1.0,0.0,0.0,3.771589756011963,3.771615505218506,9.491660648563992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.52734375,0.0,1690.1739501953125,1895.4371337890625,0.0,2927.923583984375,0.9342251420021056,1.0,0.0,3.0,1.0,0.0
17761680,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6557760834693909,0.3261379897594452,0.3055382072925567,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7675533294677734,0.5322060585021973,0.4376446902751922,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7384085059165955,0.4703010618686676,0.337283730506897,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7146525979042053,0.4214824438095093,0.411260187625885,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5622758865356445,0.2062117010354995,0.989855945110321,284.89862060546875,284.95001220703125,302.8367919921875,297.089111328125,299.4566955566406,297.2739562988281,284.90057373046875,1.0,0.7152028679847717,0.5341558456420898,0.5341558456420898,1.0,1.0,-3.072439670562744,1.2013336420059204,1.8711059093475344,0.5079441666603088,0.9026700258255004,0.9026700258255004,0.0,408.2915344238281,410.0,74237.6171875,0.0,3790.182861328125,1.0,278.2567443847656,282.95916748046875,300.10516357421875,304.9681701660156,293.1499938964844,293.1499938964844,278.1499938964844,38260.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492155075073242,1.0,0.0,0.0,3.771589756011963,3.771615505218506,9.491660648563992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12155.52734375,0.0,1690.1739501953125,1895.4371337890625,0.0,2927.923583984375,0.9342251420021056,1.0,0.0,3.0,1.0,0.0
