time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6558306813240051,0.3263480067253113,0.3056055903434753,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7683534026145935,0.5340219140052795,0.4389975368976593,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7395597696304321,0.4728647172451019,0.3389672935009002,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7149543166160583,0.4221440851688385,0.4117808043956756,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.5624910593032837,0.2064568698406219,0.9907490611076356,284.9222106933594,284.95001220703125,302.8914489746094,297.0826416015625,299.4711608886719,297.2716369628906,284.9240417480469,1.0,0.7159125208854675,0.5321764349937439,0.5321764349937439,1.0,1.0,-3.078154802322388,1.2005265951156616,1.877628207206726,0.505918025970459,0.8842095732688904,0.8842095732688904,0.0,408.5076599121094,410.0,74114.890625,0.0,3804.58984375,1.0,278.1523132324219,282.9715270996094,300.0815124511719,304.9184875488281,293.1499938964844,293.1499938964844,278.45001220703125,38177.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492754697799683,1.0,0.0,0.0,3.674110412597656,3.674134969711304,9.007363246382738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.88671875,0.0,1576.55615234375,1895.4371337890625,0.0,2928.4853515625,0.912663459777832,1.0,0.0,3.0,1.0,0.0
17761800,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.6558306813240051,0.3263480067253113,0.3056055903434753,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7683534026145935,0.5340219140052795,0.4389975368976593,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7395597696304321,0.4728647172451019,0.3389672935009002,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7149543166160583,0.4221440851688385,0.4117808043956756,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.5624910593032837,0.2064568698406219,0.9907490611076356,284.9222106933594,284.95001220703125,302.8914489746094,297.0826416015625,299.4711608886719,297.2716369628906,284.9240417480469,1.0,0.7159125208854675,0.5321764349937439,0.5321764349937439,1.0,1.0,-3.078154802322388,1.2005265951156616,1.877628207206726,0.505918025970459,0.8842095732688904,0.8842095732688904,0.0,408.5076599121094,410.0,74114.890625,0.0,3804.58984375,1.0,278.1523132324219,282.9715270996094,300.0815124511719,304.9184875488281,293.1499938964844,293.1499938964844,278.45001220703125,38177.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492754697799683,1.0,0.0,0.0,3.674110412597656,3.674134969711304,9.007363246382738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.88671875,0.0,1576.55615234375,1895.4371337890625,0.0,2928.4853515625,0.912663459777832,1.0,0.0,3.0,1.0,0.0
17761860,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6567111611366272,0.327465295791626,0.3064029216766357,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7698665261268616,0.5367417931556702,0.4409814774990082,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7414089441299438,0.4763493537902832,0.341225653886795,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7159482836723328,0.4236534833908081,0.4129833579063415,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.5633886456489563,0.2071666568517685,0.9932410717010498,285.0243225097656,284.95001220703125,302.9452209472656,297.0810241699219,299.4918518066406,297.2796630859375,285.0223388671875,1.0,0.7168541550636292,0.5302112102508545,0.5302112102508545,1.0,1.0,-3.0890698432922363,1.2019258737564087,1.887143969535828,0.5048534274101257,0.9918325543403624,0.9918325543403624,0.0,408.010986328125,410.0,73751.28125,0.0,3827.404296875,1.0,278.4433288574219,283.0807189941406,300.0657653808594,304.8125305175781,293.1499938964844,293.1499938964844,278.1499938964844,33049.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433927297592163,1.0,0.0,0.0,3.8034276962280273,3.803452730178833,9.652585504227318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.3896484375,0.0,1687.6536865234375,1895.4371337890625,0.0,2873.429443359375,0.93753319978714,1.0,0.0,3.0,1.0,0.0
17761920,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6567111611366272,0.327465295791626,0.3064029216766357,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7698665261268616,0.5367417931556702,0.4409814774990082,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7414089441299438,0.4763493537902832,0.341225653886795,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7159482836723328,0.4236534833908081,0.4129833579063415,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.5633886456489563,0.2071666568517685,0.9932410717010498,285.0243225097656,284.95001220703125,302.9452209472656,297.0810241699219,299.4918518066406,297.2796630859375,285.0223388671875,1.0,0.7168541550636292,0.5302112102508545,0.5302112102508545,1.0,1.0,-3.0890698432922363,1.2019258737564087,1.887143969535828,0.5048534274101257,0.9918325543403624,0.9918325543403624,0.0,408.010986328125,410.0,73751.28125,0.0,3827.404296875,1.0,278.4433288574219,283.0807189941406,300.0657653808594,304.8125305175781,293.1499938964844,293.1499938964844,278.1499938964844,33049.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433927297592163,1.0,0.0,0.0,3.8034276962280273,3.803452730178833,9.652585504227318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.3896484375,0.0,1687.6536865234375,1895.4371337890625,0.0,2873.429443359375,0.93753319978714,1.0,0.0,3.0,1.0,0.0
17761980,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6569192409515381,0.3274541795253753,0.3066654205322265,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.770738422870636,0.5382266640663147,0.4424343705177307,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7426407933235168,0.478602796792984,0.3430110216140747,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7164119482040405,0.4242246150970459,0.4137789905071258,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.5638066530227661,0.207391619682312,0.9949539303779602,284.9062194824219,284.95001220703125,302.9980163574219,297.08477783203125,299.5030517578125,297.2734680175781,284.9080810546875,1.0,0.7177532911300659,0.5282459259033203,0.5282459259033203,1.0,1.0,-3.096611738204956,1.2018194198608398,1.894792318344116,0.5031906366348267,0.894923210144043,0.894923210144043,0.0,408.2710571289063,410.0,74561.15625,0.0,3846.409423828125,1.0,278.1565246582031,282.9444885253906,300.09967041015625,304.97979736328125,293.1499938964844,293.1499938964844,278.45001220703125,38004.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849711537361145,1.0,0.0,0.0,3.7207956314086914,3.720820665359497,9.237722906618728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.478515625,0.0,1628.6536865234375,1895.4371337890625,0.0,2932.569091796875,0.9228254556655884,1.0,0.0,3.0,1.0,0.0
17762040,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6569192409515381,0.3274541795253753,0.3066654205322265,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.770738422870636,0.5382266640663147,0.4424343705177307,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7426407933235168,0.478602796792984,0.3430110216140747,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7164119482040405,0.4242246150970459,0.4137789905071258,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.5638066530227661,0.207391619682312,0.9949539303779602,284.9062194824219,284.95001220703125,302.9980163574219,297.08477783203125,299.5030517578125,297.2734680175781,284.9080810546875,1.0,0.7177532911300659,0.5282459259033203,0.5282459259033203,1.0,1.0,-3.096611738204956,1.2018194198608398,1.894792318344116,0.5031906366348267,0.894923210144043,0.894923210144043,0.0,408.2710571289063,410.0,74561.15625,0.0,3846.409423828125,1.0,278.1565246582031,282.9444885253906,300.09967041015625,304.97979736328125,293.1499938964844,293.1499938964844,278.45001220703125,38004.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849711537361145,1.0,0.0,0.0,3.7207956314086914,3.720820665359497,9.237722906618728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.478515625,0.0,1628.6536865234375,1895.4371337890625,0.0,2932.569091796875,0.9228254556655884,1.0,0.0,3.0,1.0,0.0
17762100,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6570086479187012,0.3278270363807678,0.306765615940094,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.771152138710022,0.5393388867378235,0.4431073367595672,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.743253767490387,0.4801507592201233,0.3438874185085296,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.716616690158844,0.4248017966747284,0.4141149818897247,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.5639552474021912,0.2076281011104583,0.995517075061798,285.0294494628906,284.95001220703125,303.0240478515625,297.0888366699219,299.5111999511719,297.2748413085937,285.0318298339844,1.0,0.7181385159492493,0.5272632837295532,0.5272632837295532,1.0,1.0,-3.0998129844665527,1.201521396636963,1.8982914686203003,0.5021026134490967,0.9828555583953856,0.9828555583953856,0.0,408.3460998535156,410.0,73842.890625,0.0,3854.322265625,1.0,278.4039001464844,283.0797424316406,300.0630798339844,304.7720947265625,293.1499938964844,293.1499938964844,278.45001220703125,33973.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448412418365479,1.0,0.0,0.0,3.769908905029297,3.769933938980103,9.483202347837504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.9990234375,0.0,1655.0506591796875,1895.4371337890625,0.0,2886.978515625,0.9323462843894958,1.0,0.0,3.0,1.0,0.0
17762160,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.6574739217758179,0.3283491432666778,0.3071975708007812,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7719005346298218,0.5406033396720886,0.4440845251083374,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.744194507598877,0.4818436205387115,0.345038503408432,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7171289920806885,0.4255343079566955,0.4147553145885467,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.5644146203994751,0.2079624235630035,0.9968138933181764,285.0164794921875,284.95001220703125,303.0498046875,297.0944519042969,299.5205078125,297.2781982421875,285.0148620605469,1.0,0.7186299562454224,0.5262702703475952,0.5262702703475952,1.0,1.0,-3.1054248809814453,1.2022156715393066,1.903209328651428,0.501498281955719,0.9994621276855468,0.9994621276855468,0.0,408.1058044433594,410.0,74118.2734375,0.0,3866.23681640625,1.0,278.443603515625,283.063232421875,300.0804443359375,304.85205078125,293.1499938964844,293.1499938964844,278.1499938964844,33285.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438692688941956,1.0,0.0,0.0,3.8366079330444336,3.8366334438323975,9.821733328863047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.216796875,0.0,1729.50830078125,1895.4371337890625,0.0,2877.885986328125,0.94528067111969,1.0,0.0,3.0,1.0,0.0
17762220,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6576166152954102,0.3282970488071441,0.3074039816856384,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7726587653160095,0.5419307351112366,0.4453938603401184,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.745360255241394,0.4840309619903564,0.3467649817466736,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7175227999687195,0.4260486364364624,0.4154797792434692,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5647228360176086,0.2081169039011001,0.998171091079712,284.9007873535156,284.95001220703125,303.1004943847656,297.110595703125,299.5298767089844,297.2710876464844,284.90289306640625,1.0,0.7194594144821167,0.5242842435836792,0.5242842435836792,1.0,1.0,-3.112111806869507,1.2016220092773438,1.9104899168014529,0.4994676411151886,0.8997291326522827,0.8997291326522827,0.0,408.40521240234375,410.0,74935.1875,0.0,3883.57666015625,1.0,278.1563415527344,282.9299011230469,300.12322998046875,305.02508544921875,293.1499938964844,293.1499938964844,278.45001220703125,38147.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496232032775879,1.0,0.0,0.0,3.7503678798675537,3.7503931522369385,9.385145745000044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.6171875,0.0,1664.2318115234375,1895.4371337890625,0.0,2931.74169921875,0.9295161962509156,1.0,0.0,3.0,1.0,0.0
17762280,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6576166152954102,0.3282970488071441,0.3074039816856384,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7726587653160095,0.5419307351112366,0.4453938603401184,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.745360255241394,0.4840309619903564,0.3467649817466736,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7175227999687195,0.4260486364364624,0.4154797792434692,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5647228360176086,0.2081169039011001,0.998171091079712,284.9007873535156,284.95001220703125,303.1004943847656,297.110595703125,299.5298767089844,297.2710876464844,284.90289306640625,1.0,0.7194594144821167,0.5242842435836792,0.5242842435836792,1.0,1.0,-3.112111806869507,1.2016220092773438,1.9104899168014529,0.4994676411151886,0.8997291326522827,0.8997291326522827,0.0,408.40521240234375,410.0,74935.1875,0.0,3883.57666015625,1.0,278.1563415527344,282.9299011230469,300.12322998046875,305.02508544921875,293.1499938964844,293.1499938964844,278.45001220703125,38147.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496232032775879,1.0,0.0,0.0,3.7503678798675537,3.7503931522369385,9.385145745000044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.6171875,0.0,1664.2318115234375,1895.4371337890625,0.0,2931.74169921875,0.9295161962509156,1.0,0.0,3.0,1.0,0.0
17762340,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6581860780715942,0.3292121589183807,0.3079443275928497,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7737849950790405,0.5442249774932861,0.4469665288925171,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7469177842140198,0.4872684776782989,0.3487826287746429,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7182390689849854,0.4273669719696045,0.4164516031742096,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.5652971863746643,0.2086581736803054,0.999855637550354,285.0185546875,284.95001220703125,303.1499938964844,297.1337280273437,299.54608154296875,297.2757568359375,285.0177001953125,1.0,0.7202864289283752,0.5222982168197632,0.5222982168197632,1.0,1.0,-3.120596647262573,1.201765537261963,1.9188312292099,0.4975414574146271,1.0,1.0,0.0,408.20123291015625,410.0,74463.453125,0.0,3902.5673828125,1.0,278.4432373046875,283.05743408203125,300.1175537109375,304.90875244140625,293.1499938964844,293.1499938964844,278.1499938964844,33583.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432713747024536,1.0,0.0,0.0,3.857998847961426,3.8580243587493896,9.931559361575637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.443359375,0.0,1758.00927734375,1895.4371337890625,0.0,2872.29443359375,0.9503452777862548,1.0,0.0,3.0,1.0,0.0
17762400,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.6581860780715942,0.3292121589183807,0.3079443275928497,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7737849950790405,0.5442249774932861,0.4469665288925171,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7469177842140198,0.4872684776782989,0.3487826287746429,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7182390689849854,0.4273669719696045,0.4164516031742096,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.5652971863746643,0.2086581736803054,0.999855637550354,285.0185546875,284.95001220703125,303.1499938964844,297.1337280273437,299.54608154296875,297.2757568359375,285.0177001953125,1.0,0.7202864289283752,0.5222982168197632,0.5222982168197632,1.0,1.0,-3.120596647262573,1.201765537261963,1.9188312292099,0.4975414574146271,1.0,1.0,0.0,408.20123291015625,410.0,74463.453125,0.0,3902.5673828125,1.0,278.4432373046875,283.05743408203125,300.1175537109375,304.90875244140625,293.1499938964844,293.1499938964844,278.1499938964844,33583.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432713747024536,1.0,0.0,0.0,3.857998847961426,3.8580243587493896,9.931559361575637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12656.443359375,0.0,1758.00927734375,1895.4371337890625,0.0,2872.29443359375,0.9503452777862548,1.0,0.0,3.0,1.0,0.0
17762460,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6583506464958191,0.3291814625263214,0.3081702888011932,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7745140194892883,0.5454714298248291,0.4482124149799347,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7480844855308533,0.4894362390041351,0.3504983782768249,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7186456918716431,0.427899420261383,0.4171924591064453,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.5655931830406189,0.2087967544794082,1.001130223274231,284.9004821777344,284.95001220703125,303.1925354003906,297.15625,299.55206298828125,297.2685852050781,284.9023132324219,1.0,0.7210866212844849,0.520328164100647,0.520328164100647,1.0,1.0,-3.127125024795532,1.201039433479309,1.9260854721069336,0.4953787326812744,0.9060850739479064,0.9060850739479064,0.0,408.4703674316406,410.0,75346.8046875,0.0,3919.487548828125,1.0,278.15673828125,282.9207763671875,300.1693115234375,305.0971374511719,293.1499938964844,293.1499938964844,278.1499938964844,38086.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490443825721741,1.0,0.0,0.0,3.7784814834594727,3.778506994247437,9.526379471935796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.6953125,0.0,1697.02490234375,1895.4371337890625,0.0,2926.321044921875,0.9356324076652528,1.0,0.0,3.0,1.0,0.0
17762520,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6583506464958191,0.3291814625263214,0.3081702888011932,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7745140194892883,0.5454714298248291,0.4482124149799347,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7480844855308533,0.4894362390041351,0.3504983782768249,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7186456918716431,0.427899420261383,0.4171924591064453,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.5655931830406189,0.2087967544794082,1.001130223274231,284.9004821777344,284.95001220703125,303.1925354003906,297.15625,299.55206298828125,297.2685852050781,284.9023132324219,1.0,0.7210866212844849,0.520328164100647,0.520328164100647,1.0,1.0,-3.127125024795532,1.201039433479309,1.9260854721069336,0.4953787326812744,0.9060850739479064,0.9060850739479064,0.0,408.4703674316406,410.0,75346.8046875,0.0,3919.487548828125,1.0,278.15673828125,282.9207763671875,300.1693115234375,305.0971374511719,293.1499938964844,293.1499938964844,278.1499938964844,38086.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490443825721741,1.0,0.0,0.0,3.7784814834594727,3.778506994247437,9.526379471935796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.6953125,0.0,1697.02490234375,1895.4371337890625,0.0,2926.321044921875,0.9356324076652528,1.0,0.0,3.0,1.0,0.0
17762580,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.658515989780426,0.3295468986034393,0.3083579242229461,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7752185463905334,0.5470618009567261,0.4493598639965057,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7492614984512329,0.4920317232608795,0.3521844148635864,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7190248966217041,0.4287112951278686,0.4178324937820434,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5657962560653687,0.2090283930301666,1.0018779039382937,284.9372253417969,284.95001220703125,303.2228698730469,297.1704406738281,299.5562744140625,297.2664489746094,284.9383239746094,1.0,0.7217456102371216,0.518358051776886,0.518358051776886,1.0,1.0,-3.132664918899536,1.1998690366744995,1.9327960014343264,0.492831826210022,0.911333441734314,0.911333441734314,0.0,408.60260009765625,410.0,75222.109375,0.0,3933.390380859375,1.0,278.1501159667969,282.953125,300.1672668457031,305.0591125488281,293.1499938964844,293.1499938964844,278.1499938964844,36929.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478524088859558,1.0,0.0,0.0,3.74194598197937,3.741971015930176,9.343041824649844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.9111328125,0.0,1645.01708984375,1895.4371337890625,0.0,2915.159912109375,0.9266677498817444,1.0,0.0,3.0,1.0,0.0
17762640,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.658515989780426,0.3295468986034393,0.3083579242229461,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7752185463905334,0.5470618009567261,0.4493598639965057,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7492614984512329,0.4920317232608795,0.3521844148635864,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7190248966217041,0.4287112951278686,0.4178324937820434,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.5657962560653687,0.2090283930301666,1.0018779039382937,284.9372253417969,284.95001220703125,303.2228698730469,297.1704406738281,299.5562744140625,297.2664489746094,284.9383239746094,1.0,0.7217456102371216,0.518358051776886,0.518358051776886,1.0,1.0,-3.132664918899536,1.1998690366744995,1.9327960014343264,0.492831826210022,0.911333441734314,0.911333441734314,0.0,408.60260009765625,410.0,75222.109375,0.0,3933.390380859375,1.0,278.1501159667969,282.953125,300.1672668457031,305.0591125488281,293.1499938964844,293.1499938964844,278.1499938964844,36929.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478524088859558,1.0,0.0,0.0,3.74194598197937,3.741971015930176,9.343041824649844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.9111328125,0.0,1645.01708984375,1895.4371337890625,0.0,2915.159912109375,0.9266677498817444,1.0,0.0,3.0,1.0,0.0
17762700,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6587472558021545,0.3298241198062897,0.3085805177688598,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7756970524787903,0.547938883304596,0.4500403106212616,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7499745488166809,0.4934082627296448,0.3531245589256286,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7193352580070496,0.4292115271091461,0.4182731509208679,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5660198330879211,0.2091970741748809,1.00253427028656,284.9469909667969,284.95001220703125,303.23370361328125,297.174560546875,299.5573425292969,297.2664489746094,284.94757080078125,1.0,0.7221107482910156,0.5173730254173279,0.5173730254173279,1.0,1.0,-3.136343717575073,1.1996469497680664,1.9366967678070068,0.4917330145835876,0.915651559829712,0.915651559829712,0.0,408.5395812988281,410.0,75233.4609375,0.0,3941.8291015625,1.0,278.1500244140625,282.9606018066406,300.1714782714844,305.0613708496094,293.1499938964844,293.1499938964844,278.1499938964844,36470.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475302457809448,1.0,0.0,0.0,3.737260818481445,3.737285852432251,9.319660989604016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.123046875,0.0,1636.041015625,1895.4371337890625,0.0,2912.143798828125,0.925264835357666,1.0,0.0,3.0,1.0,0.0
17762760,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.6589927077293396,0.3301065266132355,0.3088218867778778,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7761754393577576,0.5487898588180542,0.4507196545600891,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7506818175315857,0.4947408735752105,0.3540548682212829,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7196598052978516,0.4297254383563995,0.4187402427196502,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5662606358528137,0.2093728333711624,1.0032633543014526,284.9519958496094,284.95001220703125,303.2417297363281,297.17681884765625,299.5572814941406,297.26617431640625,284.9523010253906,1.0,0.7224907279014587,0.516417384147644,0.516417384147644,1.0,1.0,-3.140151262283325,1.199515700340271,1.9406355619430544,0.4907038509845733,0.919129192829132,0.919129192829132,0.0,408.4811401367188,410.0,75267.984375,0.0,3950.61328125,1.0,278.1499938964844,282.9636535644531,300.1752014160156,305.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36174.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474629521369934,1.0,0.0,0.0,3.736960649490357,3.736985683441162,9.318163733951224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.310546875,0.0,1633.4219970703125,1895.4371337890625,0.0,2911.51416015625,0.9249565005302428,1.0,0.0,3.0,1.0,0.0
17762820,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6594513654708862,0.3306379616260528,0.3092929422855377,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7770623564720154,0.5503882765769958,0.4520072638988495,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7520169615745544,0.4972879588603973,0.3558352887630462,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7202858924865723,0.4307370781898498,0.419680655002594,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5667190551757812,0.2097113579511642,1.0047307014465332,284.9547119140625,284.95001220703125,303.2498474121094,297.1758728027344,299.5533752441406,297.2646484375,284.9547119140625,1.0,0.723260223865509,0.5145061016082764,0.5145061016082764,1.0,1.0,-3.1475746631622314,1.1991440057754517,1.94843065738678,0.4885889291763305,0.9235823154449464,0.9235823154449464,0.0,408.43157958984375,410.0,75350.578125,0.0,3968.1279296875,1.0,278.1499938964844,282.9632263183594,300.17742919921875,305.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,35893.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478236198425293,1.0,0.0,0.0,3.7417423725128174,3.741767406463623,9.342026032754802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.03125,0.0,1636.834228515625,1895.4371337890625,0.0,2914.890625,0.9257868528366088,1.0,0.0,3.0,1.0,0.0
17762880,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6594513654708862,0.3306379616260528,0.3092929422855377,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7770623564720154,0.5503882765769958,0.4520072638988495,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7520169615745544,0.4972879588603973,0.3558352887630462,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7202858924865723,0.4307370781898498,0.419680655002594,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.5667190551757812,0.2097113579511642,1.0047307014465332,284.9547119140625,284.95001220703125,303.2498474121094,297.1758728027344,299.5533752441406,297.2646484375,284.9547119140625,1.0,0.723260223865509,0.5145061016082764,0.5145061016082764,1.0,1.0,-3.1475746631622314,1.1991440057754517,1.94843065738678,0.4885889291763305,0.9235823154449464,0.9235823154449464,0.0,408.43157958984375,410.0,75350.578125,0.0,3968.1279296875,1.0,278.1499938964844,282.9632263183594,300.17742919921875,305.0767517089844,293.1499938964844,293.1499938964844,278.1499938964844,35893.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478236198425293,1.0,0.0,0.0,3.7417423725128174,3.741767406463623,9.342026032754802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.03125,0.0,1636.834228515625,1895.4371337890625,0.0,2914.890625,0.9257868528366088,1.0,0.0,3.0,1.0,0.0
17762940,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6598432064056396,0.3311107754707336,0.3097160160541534,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7778471112251282,0.5518514513969421,0.4531846642494201,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7532559633255005,0.4997142255306244,0.3575237393379211,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7208564281463623,0.4316982328891754,0.4205827713012695,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5671137571334839,0.2100129425525665,1.0060676336288452,284.9533386230469,284.95001220703125,303.2478942871094,297.1681213378906,299.5447998046875,297.2620849609375,284.95330810546875,1.0,0.7240093350410461,0.5125948786735535,0.5125948786735535,1.0,1.0,-3.1544713973999023,1.1985046863555908,1.955966830253601,0.4863316118717193,0.925177812576294,0.925177812576294,0.0,408.4596252441406,410.0,75408.015625,0.0,3984.85302734375,1.0,278.1499938964844,282.9596862792969,300.17095947265625,305.0763854980469,293.1499938964844,293.1499938964844,278.1499938964844,35862.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484979271888733,1.0,0.0,0.0,3.7473652362823486,3.747390031814575,9.370123166263512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.693359375,0.0,1643.159912109375,1895.4371337890625,0.0,2921.203857421875,0.9270055890083312,1.0,0.0,3.0,1.0,0.0
17763000,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6598432064056396,0.3311107754707336,0.3097160160541534,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7778471112251282,0.5518514513969421,0.4531846642494201,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7532559633255005,0.4997142255306244,0.3575237393379211,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7208564281463623,0.4316982328891754,0.4205827713012695,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5671137571334839,0.2100129425525665,1.0060676336288452,284.9533386230469,284.95001220703125,303.2478942871094,297.1681213378906,299.5447998046875,297.2620849609375,284.95330810546875,1.0,0.7240093350410461,0.5125948786735535,0.5125948786735535,1.0,1.0,-3.1544713973999023,1.1985046863555908,1.955966830253601,0.4863316118717193,0.925177812576294,0.925177812576294,0.0,408.4596252441406,410.0,75408.015625,0.0,3984.85302734375,1.0,278.1499938964844,282.9596862792969,300.17095947265625,305.0763854980469,293.1499938964844,293.1499938964844,278.1499938964844,35862.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484979271888733,1.0,0.0,0.0,3.7473652362823486,3.747390031814575,9.370123166263512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.693359375,0.0,1643.159912109375,1895.4371337890625,0.0,2921.203857421875,0.9270055890083312,1.0,0.0,3.0,1.0,0.0
17763060,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6602010726928711,0.3315530121326446,0.3101091086864471,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7785766124725342,0.5532328486442566,0.4542924761772156,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7544500231742859,0.5020776987075806,0.3591644465923309,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7213948965072632,0.4326254427433014,0.4214517772197723,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.567467987537384,0.2102880030870437,1.007285237312317,284.9516296386719,284.95001220703125,303.23663330078125,297.1540222167969,299.5324401855469,297.2591552734375,284.9515991210937,1.0,0.724729597568512,0.5106825828552246,0.5106825828552246,1.0,1.0,-3.1609928607940674,1.1976603269577026,1.9633324146270752,0.4839610159397125,0.9253917932510376,0.9253917932510376,0.0,408.5103759765625,410.0,75427.671875,0.0,4000.84912109375,1.0,278.1499938964844,282.9564208984375,300.15777587890625,305.0666198730469,293.1499938964844,293.1499938964844,278.1499938964844,35901.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493403196334839,1.0,0.0,0.0,3.750866174697876,3.7508912086486816,9.387640034219658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.626953125,0.0,1647.5545654296875,1895.4371337890625,0.0,2929.092529296875,0.9278085231781006,1.0,0.0,3.0,1.0,0.0
17763120,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6602010726928711,0.3315530121326446,0.3101091086864471,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7785766124725342,0.5532328486442566,0.4542924761772156,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7544500231742859,0.5020776987075806,0.3591644465923309,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7213948965072632,0.4326254427433014,0.4214517772197723,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.567467987537384,0.2102880030870437,1.007285237312317,284.9516296386719,284.95001220703125,303.23663330078125,297.1540222167969,299.5324401855469,297.2591552734375,284.9515991210937,1.0,0.724729597568512,0.5106825828552246,0.5106825828552246,1.0,1.0,-3.1609928607940674,1.1976603269577026,1.9633324146270752,0.4839610159397125,0.9253917932510376,0.9253917932510376,0.0,408.5103759765625,410.0,75427.671875,0.0,4000.84912109375,1.0,278.1499938964844,282.9564208984375,300.15777587890625,305.0666198730469,293.1499938964844,293.1499938964844,278.1499938964844,35901.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493403196334839,1.0,0.0,0.0,3.750866174697876,3.7508912086486816,9.387640034219658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.626953125,0.0,1647.5545654296875,1895.4371337890625,0.0,2929.092529296875,0.9278085231781006,1.0,0.0,3.0,1.0,0.0
17763180,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6605409979820251,0.3319765329360962,0.310483455657959,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7792692184448242,0.5545502305030823,0.4553464949131012,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7556160688400269,0.5043938755989075,0.3607701957225799,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7219141125679016,0.4335284531116485,0.4222965240478515,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5677964091300964,0.2105441242456436,1.0084127187728882,284.9502258300781,284.95001220703125,303.2167663574219,297.13409423828125,299.51666259765625,297.2560729980469,284.9501953125,1.0,0.7254224419593811,0.5087703466415405,0.5087703466415405,1.0,1.0,-3.167235851287842,1.1966540813446045,1.9705817699432373,0.4815007746219635,0.9247767925262452,0.9247767925262452,0.0,408.5644226074219,410.0,75410.484375,0.0,4016.23779296875,1.0,278.1499938964844,282.9538879394531,300.1383972167969,305.0479431152344,293.1499938964844,293.1499938964844,278.1499938964844,35960.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502746224403381,1.0,0.0,0.0,3.751929759979248,3.7519547939300537,9.392965125698538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.35546875,0.0,1649.251953125,1895.4371337890625,0.0,2937.8427734375,0.9280837774276732,1.0,0.0,3.0,1.0,0.0
17763240,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6605409979820251,0.3319765329360962,0.310483455657959,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7792692184448242,0.5545502305030823,0.4553464949131012,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7556160688400269,0.5043938755989075,0.3607701957225799,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7219141125679016,0.4335284531116485,0.4222965240478515,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5677964091300964,0.2105441242456436,1.0084127187728882,284.9502258300781,284.95001220703125,303.2167663574219,297.13409423828125,299.51666259765625,297.2560729980469,284.9501953125,1.0,0.7254224419593811,0.5087703466415405,0.5087703466415405,1.0,1.0,-3.167235851287842,1.1966540813446045,1.9705817699432373,0.4815007746219635,0.9247767925262452,0.9247767925262452,0.0,408.5644226074219,410.0,75410.484375,0.0,4016.23779296875,1.0,278.1499938964844,282.9538879394531,300.1383972167969,305.0479431152344,293.1499938964844,293.1499938964844,278.1499938964844,35960.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502746224403381,1.0,0.0,0.0,3.751929759979248,3.7519547939300537,9.392965125698538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.35546875,0.0,1649.251953125,1895.4371337890625,0.0,2937.8427734375,0.9280837774276732,1.0,0.0,3.0,1.0,0.0
17763300,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.660706639289856,0.3321828842163086,0.3106654584407806,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.779604434967041,0.5551875829696655,0.4558558166027069,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7561909556388855,0.5055363774299622,0.3615617752075195,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.722168505191803,0.4339724481105804,0.422711431980133,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.5679538249969482,0.2106667160987854,1.008950114250183,284.9496459960937,284.95001220703125,303.203857421875,297.1220703125,299.5075988769531,297.2545166015625,284.9496154785156,1.0,0.7257593274116516,0.5078141689300537,0.5078141689300537,1.0,1.0,-3.170271873474121,1.1960980892181396,1.974173665046692,0.4802414774894714,0.9242585301399232,0.9242585301399232,0.0,408.5901794433594,410.0,75389.15625,0.0,4023.734619140625,1.0,278.1499938964844,282.95294189453125,300.1265563964844,305.0354919433594,293.1499938964844,293.1499938964844,278.1499938964844,35990.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850763738155365,1.0,0.0,0.0,3.751596689224243,3.751621723175049,9.391297339789162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.912109375,0.0,1649.09033203125,1895.4371337890625,0.0,2942.424560546875,0.928028643131256,1.0,0.0,3.0,1.0,0.0
17763360,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6608700156211853,0.3323861956596374,0.3108445405960083,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7799332141876221,0.5558120012283325,0.4563545286655426,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7567611932754517,0.5066694617271423,0.3623466193675995,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7224200367927551,0.4344119131565094,0.4231219291687011,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.5681077837944031,0.2107863575220108,1.009473204612732,284.9491577148437,284.95001220703125,303.1890563964844,297.1087951660156,299.4978942871094,297.2529602050781,284.9491577148437,1.0,0.7260905504226685,0.506878674030304,0.506878674030304,1.0,1.0,-3.173258781433105,1.195547580718994,1.9777113199234009,0.4790015518665313,0.9236502647399902,0.9236502647399902,0.0,408.6146240234375,410.0,75360.8515625,0.0,4031.115966796875,1.0,278.1499938964844,282.9521484375,300.1134338378906,305.021240234375,293.1499938964844,293.1499938964844,278.1499938964844,36018.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512683510780334,1.0,0.0,0.0,3.750771760940552,3.750796794891357,9.387168233843112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.9033203125,0.0,1648.33837890625,1895.4371337890625,0.0,2947.15185546875,0.927862286567688,1.0,0.0,3.0,1.0,0.0
17763420,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6611920595169067,0.3327874541282654,0.3111968338489532,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.780570924282074,0.5570189356803894,0.4573194086551666,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7578842639923096,0.5088953971862793,0.363891065120697,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7229160666465759,0.4352813363075256,0.4239328801631927,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5684064626693726,0.2110178768634796,1.0104830265045166,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4764404296875,297.2497253417969,284.9483947753906,1.0,0.7267371416091919,0.5050076246261597,0.5050076246261597,1.0,1.0,-3.179093360900879,1.194360375404358,1.9847331047058103,0.4764765202999115,0.9221670627593994,0.9221670627593994,0.0,408.6604309082031,410.0,75283.7734375,0.0,4045.5537109375,1.0,278.1499938964844,282.9510192871094,300.0835876464844,304.987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36069.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523228168487549,1.0,0.0,0.0,3.74778413772583,3.747809171676636,9.37221841468272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.4013671875,0.0,1645.234130859375,1895.4371337890625,0.0,2957.031494140625,0.9272262454032898,1.0,0.0,3.0,1.0,0.0
17763480,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6611920595169067,0.3327874541282654,0.3111968338489532,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.780570924282074,0.5570189356803894,0.4573194086551666,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7578842639923096,0.5088953971862793,0.363891065120697,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7229160666465759,0.4352813363075256,0.4239328801631927,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.5684064626693726,0.2110178768634796,1.0104830265045166,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4764404296875,297.2497253417969,284.9483947753906,1.0,0.7267371416091919,0.5050076246261597,0.5050076246261597,1.0,1.0,-3.179093360900879,1.194360375404358,1.9847331047058103,0.4764765202999115,0.9221670627593994,0.9221670627593994,0.0,408.6604309082031,410.0,75283.7734375,0.0,4045.5537109375,1.0,278.1499938964844,282.9510192871094,300.0835876464844,304.987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36069.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523228168487549,1.0,0.0,0.0,3.74778413772583,3.747809171676636,9.37221841468272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.4013671875,0.0,1645.234130859375,1895.4371337890625,0.0,2957.031494140625,0.9272262454032898,1.0,0.0,3.0,1.0,0.0
17763540,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6615154147148132,0.3331978619098663,0.311553806066513,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7811733484268188,0.5581510066986084,0.4582286477088928,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7589607238769531,0.511012852191925,0.3653701543807983,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7234082221984863,0.4361539185047149,0.4247432053089142,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5686923265457153,0.2112392634153366,1.0114481449127195,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4523010253906,297.2461242675781,284.94775390625,1.0,0.727361798286438,0.5031365752220154,0.5031365752220154,1.0,1.0,-3.1847219467163086,1.1930444240570068,1.991677522659301,0.473882257938385,0.920335054397583,0.920335054397583,0.0,408.7056579589844,410.0,75180.34375,0.0,4059.5244140625,1.0,278.1499938964844,282.95037841796875,300.0492858886719,304.9474792480469,293.1499938964844,293.1499938964844,278.1499938964844,36115.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534218072891235,1.0,0.0,0.0,3.743114948272705,3.743139743804932,9.348880212201038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.189453125,0.0,1640.1368408203125,1895.4371337890625,0.0,2967.329833984375,0.9262099266052246,1.0,0.0,3.0,1.0,0.0
