time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6615154147148132,0.3331978619098663,0.311553806066513,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7811733484268188,0.5581510066986084,0.4582286477088928,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7589607238769531,0.511012852191925,0.3653701543807983,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7234082221984863,0.4361539185047149,0.4247432053089142,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.5686923265457153,0.2112392634153366,1.0114481449127195,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4523010253906,297.2461242675781,284.94775390625,1.0,0.727361798286438,0.5031365752220154,0.5031365752220154,1.0,1.0,-3.1847219467163086,1.1930444240570068,1.991677522659301,0.473882257938385,0.920335054397583,0.920335054397583,0.0,408.7056579589844,410.0,75180.34375,0.0,4059.5244140625,1.0,278.1499938964844,282.95037841796875,300.0492858886719,304.9474792480469,293.1499938964844,293.1499938964844,278.1499938964844,36115.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534218072891235,1.0,0.0,0.0,3.743114948272705,3.743139743804932,9.348880212201038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.189453125,0.0,1640.1368408203125,1895.4371337890625,0.0,2967.329833984375,0.9262099266052246,1.0,0.0,3.0,1.0,0.0
17763660,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.66184002161026,0.3336110711097717,0.3119151294231415,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7817407846450806,0.5592150092124939,0.4590822458267212,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.759992241859436,0.5130457878112793,0.3667861223220825,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7238969206809998,0.4370242059230804,0.4255530536174774,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5689662098884583,0.2114510983228683,1.0123708248138428,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4261474609375,297.2423400878906,284.9472961425781,1.0,0.7279648184776306,0.5013197660446167,0.5013197660446167,1.0,1.0,-3.190149307250977,1.1917060613632202,1.9984432458877563,0.4713224470615387,0.918278694152832,0.918278694152832,0.0,408.7497863769531,410.0,75055.75,0.0,4073.03369140625,1.0,278.1499938964844,282.9501953125,300.0110778808594,304.9018249511719,293.1499938964844,293.1499938964844,278.1499938964844,36154.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545612096786499,1.0,0.0,0.0,3.737032413482666,3.7370572090148926,9.318521279055858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.3544921875,0.0,1633.351806640625,1895.4371337890625,0.0,2978.009033203125,0.9248724579811096,1.0,0.0,3.0,1.0,0.0
17763720,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.66184002161026,0.3336110711097717,0.3119151294231415,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7817407846450806,0.5592150092124939,0.4590822458267212,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.759992241859436,0.5130457878112793,0.3667861223220825,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7238969206809998,0.4370242059230804,0.4255530536174774,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5689662098884583,0.2114510983228683,1.0123708248138428,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4261474609375,297.2423400878906,284.9472961425781,1.0,0.7279648184776306,0.5013197660446167,0.5013197660446167,1.0,1.0,-3.190149307250977,1.1917060613632202,1.9984432458877563,0.4713224470615387,0.918278694152832,0.918278694152832,0.0,408.7497863769531,410.0,75055.75,0.0,4073.03369140625,1.0,278.1499938964844,282.9501953125,300.0110778808594,304.9018249511719,293.1499938964844,293.1499938964844,278.1499938964844,36154.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545612096786499,1.0,0.0,0.0,3.737032413482666,3.7370572090148926,9.318521279055858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.3544921875,0.0,1633.351806640625,1895.4371337890625,0.0,2978.009033203125,0.9248724579811096,1.0,0.0,3.0,1.0,0.0
17763780,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6621571779251099,0.3340109586715698,0.3122676610946655,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7822772860527039,0.560218870639801,0.45988529920578,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7609959840774536,0.5150315165519714,0.3681627511978149,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7243760824203491,0.43787682056427,0.4263493120670318,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5692287683486938,0.2116533815860748,1.0132503509521484,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.3979797363281,297.2386169433594,284.9469299316406,1.0,0.728545606136322,0.4995029866695404,0.4995029866695404,1.0,1.0,-3.195380210876465,1.1902494430541992,2.0051307678222656,0.4687010943889618,0.9159930944442748,0.9159930944442748,0.0,408.7903137207031,410.0,74909.7421875,0.0,4086.073974609375,1.0,278.1499938964844,282.95037841796875,299.968994140625,304.8506774902344,293.1499938964844,293.1499938964844,278.1499938964844,36187.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556956052780151,1.0,0.0,0.0,3.72960376739502,3.729628562927246,9.281511097469776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.9345703125,0.0,1624.978759765625,1895.4371337890625,0.0,2988.642822265625,0.9232295155525208,1.0,0.0,3.0,1.0,0.0
17763840,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6621571779251099,0.3340109586715698,0.3122676610946655,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7822772860527039,0.560218870639801,0.45988529920578,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7609959840774536,0.5150315165519714,0.3681627511978149,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7243760824203491,0.43787682056427,0.4263493120670318,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5692287683486938,0.2116533815860748,1.0132503509521484,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.3979797363281,297.2386169433594,284.9469299316406,1.0,0.728545606136322,0.4995029866695404,0.4995029866695404,1.0,1.0,-3.195380210876465,1.1902494430541992,2.0051307678222656,0.4687010943889618,0.9159930944442748,0.9159930944442748,0.0,408.7903137207031,410.0,74909.7421875,0.0,4086.073974609375,1.0,278.1499938964844,282.95037841796875,299.968994140625,304.8506774902344,293.1499938964844,293.1499938964844,278.1499938964844,36187.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556956052780151,1.0,0.0,0.0,3.72960376739502,3.729628562927246,9.281511097469776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.9345703125,0.0,1624.978759765625,1895.4371337890625,0.0,2988.642822265625,0.9232295155525208,1.0,0.0,3.0,1.0,0.0
17763900,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6623126268386841,0.3342059254646301,0.3124400079250335,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7825382947921753,0.5607065558433533,0.4602751731872558,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7614930272102356,0.5160160660743713,0.3688443303108215,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7246121764183044,0.4382970631122589,0.426742285490036,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.5693572759628296,0.2117522805929184,1.0136798620224,284.94677734375,284.95001220703125,302.9862670898437,296.94146728515625,299.3835144042969,297.2367858886719,284.94677734375,1.0,0.7288305759429932,0.498594582080841,0.498594582080841,1.0,1.0,-3.1979470252990723,1.189486026763916,2.008460998535156,0.4673690795898437,0.914807915687561,0.914807915687561,0.0,408.809814453125,410.0,74832.1015625,0.0,4092.483642578125,1.0,278.1499938964844,282.9505615234375,299.9471130371094,304.8238830566406,293.1499938964844,293.1499938964844,278.1499938964844,36201.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856298565864563,1.0,0.0,0.0,3.7255876064300537,3.72561240196228,9.261531772608578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11963.26171875,0.0,1620.4432373046875,1895.4371337890625,0.0,2994.2958984375,0.922339141368866,1.0,0.0,3.0,1.0,0.0
17763960,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6624643802642822,0.3343952596187591,0.3126075565814972,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7827926278114319,0.561180830001831,0.4606540203094482,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7619865536689758,0.5169947147369385,0.3695211112499237,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7248445749282837,0.4387102723121643,0.4271289408206939,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5694832801818848,0.2118489742279052,1.0140994787216189,284.9466247558594,284.95001220703125,302.9576416015625,296.9186706542969,299.3686218261719,297.2350158691406,284.9466552734375,1.0,0.7291103005409241,0.4976931810379028,0.4976931810379028,1.0,1.0,-3.200467824935913,1.1887069940567017,2.011760950088501,0.4660349190235138,0.9135802984237672,0.9135802984237672,0.0,408.8283386230469,410.0,74749.9921875,0.0,4098.78173828125,1.0,278.1499938964844,282.9508056640625,299.92437744140625,304.7958984375,293.1499938964844,293.1499938964844,278.1499938964844,36215.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568922281265259,1.0,0.0,0.0,3.72129487991333,3.7213196754455566,9.240201848115248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.6416015625,0.0,1615.58642578125,1895.4371337890625,0.0,2999.861572265625,0.9213863015174866,1.0,0.0,3.0,1.0,0.0
17764020,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6627582907676697,0.3347595334053039,0.3129304349422455,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7832856774330139,0.5620980262756348,0.461386501789093,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7629672884941101,0.5189414620399475,0.3708662092685699,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.725299596786499,0.4395191073417663,0.4278864860534668,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5697296261787415,0.2120377868413925,1.0149178504943848,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.33807373046875,297.2315979003906,284.9464111328125,1.0,0.7296579480171204,0.4958903193473816,0.4958903193473816,1.0,1.0,-3.205404281616211,1.1870779991149902,2.0183262825012207,0.4633252322673797,0.9110510349273682,0.9110510349273682,0.0,408.8636474609375,410.0,74576.828125,0.0,4111.1318359375,1.0,278.1499938964844,282.95147705078125,299.877197265625,304.73748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36239.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581017255783081,1.0,0.0,0.0,3.712132215499878,3.712156772613525,9.194754966301844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.5634765625,0.0,1605.2176513671875,1895.4371337890625,0.0,3011.20263671875,0.9193493127822876,1.0,0.0,3.0,1.0,0.0
17764080,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6627582907676697,0.3347595334053039,0.3129304349422455,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7832856774330139,0.5620980262756348,0.461386501789093,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7629672884941101,0.5189414620399475,0.3708662092685699,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.725299596786499,0.4395191073417663,0.4278864860534668,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5697296261787415,0.2120377868413925,1.0149178504943848,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.33807373046875,297.2315979003906,284.9464111328125,1.0,0.7296579480171204,0.4958903193473816,0.4958903193473816,1.0,1.0,-3.205404281616211,1.1870779991149902,2.0183262825012207,0.4633252322673797,0.9110510349273682,0.9110510349273682,0.0,408.8636474609375,410.0,74576.828125,0.0,4111.1318359375,1.0,278.1499938964844,282.95147705078125,299.877197265625,304.73748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36239.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581017255783081,1.0,0.0,0.0,3.712132215499878,3.712156772613525,9.194754966301844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.5634765625,0.0,1605.2176513671875,1895.4371337890625,0.0,3011.20263671875,0.9193493127822876,1.0,0.0,3.0,1.0,0.0
17764140,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6630361080169678,0.3350997269153595,0.3132322430610657,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7837448120117188,0.5629384517669678,0.4620623886585235,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7639431953430176,0.5208823084831238,0.372205376625061,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7257385849952698,0.4402979612350464,0.4286164939403534,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5699738264083862,0.2122269123792648,1.0157307386398315,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.3066101074219,297.2284240722656,284.9462585449219,1.0,0.7301883101463318,0.4940874874591827,0.4940874874591827,1.0,1.0,-3.21018934249878,1.1853482723236084,2.024841070175171,0.4605574607849121,0.9084323048591614,0.9084323048591614,0.0,408.8957824707031,410.0,74391.5625,0.0,4123.11865234375,1.0,278.1499938964844,282.9523620605469,299.8277282714844,304.67584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36257.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592990636825562,1.0,0.0,0.0,3.7022106647491455,3.702235460281372,9.145670674115536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.0595703125,0.0,1593.9930419921875,1895.4371337890625,0.0,3022.430908203125,0.9171404242515564,1.0,0.0,3.0,1.0,0.0
17764200,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6630361080169678,0.3350997269153595,0.3132322430610657,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7837448120117188,0.5629384517669678,0.4620623886585235,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7639431953430176,0.5208823084831238,0.372205376625061,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7257385849952698,0.4402979612350464,0.4286164939403534,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5699738264083862,0.2122269123792648,1.0157307386398315,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.3066101074219,297.2284240722656,284.9462585449219,1.0,0.7301883101463318,0.4940874874591827,0.4940874874591827,1.0,1.0,-3.21018934249878,1.1853482723236084,2.024841070175171,0.4605574607849121,0.9084323048591614,0.9084323048591614,0.0,408.8957824707031,410.0,74391.5625,0.0,4123.11865234375,1.0,278.1499938964844,282.9523620605469,299.8277282714844,304.67584228515625,293.1499938964844,293.1499938964844,278.1499938964844,36257.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592990636825562,1.0,0.0,0.0,3.7022106647491455,3.702235460281372,9.145670674115536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.0595703125,0.0,1593.9930419921875,1895.4371337890625,0.0,3022.430908203125,0.9171404242515564,1.0,0.0,3.0,1.0,0.0
17764260,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6633008122444153,0.3354203402996063,0.3135168552398681,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7841780185699463,0.5637258887290955,0.4626952111721039,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7649185657501221,0.522825300693512,0.3735447824001312,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7261643409729004,0.4410524666309356,0.4293240308761596,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.570216953754425,0.212415724992752,1.016542673110962,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2748413085937,297.2255249023437,284.9461364746094,1.0,0.7307061553001404,0.49232017993927,0.49232017993927,1.0,1.0,-3.214864015579224,1.1836061477661133,2.0312578678131104,0.4578076004981994,0.9057946801185608,0.9057946801185608,0.0,408.9259338378906,410.0,74199.625,0.0,4134.84814453125,1.0,278.1499938964844,282.9533996582031,299.7770080566406,304.6122741699219,293.1499938964844,293.1499938964844,278.1499938964844,36273.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860519289970398,1.0,0.0,0.0,3.691856622695923,3.691880941390991,9.094585493585328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.3310546875,0.0,1582.303466796875,1895.4371337890625,0.0,3033.875244140625,0.9148321151733398,1.0,0.0,3.0,1.0,0.0
17764320,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6633008122444153,0.3354203402996063,0.3135168552398681,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7841780185699463,0.5637258887290955,0.4626952111721039,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7649185657501221,0.522825300693512,0.3735447824001312,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7261643409729004,0.4410524666309356,0.4293240308761596,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.570216953754425,0.212415724992752,1.016542673110962,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2748413085937,297.2255249023437,284.9461364746094,1.0,0.7307061553001404,0.49232017993927,0.49232017993927,1.0,1.0,-3.214864015579224,1.1836061477661133,2.0312578678131104,0.4578076004981994,0.9057946801185608,0.9057946801185608,0.0,408.9259338378906,410.0,74199.625,0.0,4134.84814453125,1.0,278.1499938964844,282.9533996582031,299.7770080566406,304.6122741699219,293.1499938964844,293.1499938964844,278.1499938964844,36273.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860519289970398,1.0,0.0,0.0,3.691856622695923,3.691880941390991,9.094585493585328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.3310546875,0.0,1582.303466796875,1895.4371337890625,0.0,3033.875244140625,0.9148321151733398,1.0,0.0,3.0,1.0,0.0
17764380,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6635475158691406,0.3357142210006714,0.3137779533863067,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7845830917358398,0.5644576549530029,0.463281512260437,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7658974528312683,0.5247799158096313,0.3748908042907715,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7265725135803223,0.4417737126350403,0.4300007820129394,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5704562664031982,0.2126012295484542,1.017343044281006,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2427978515625,297.22296142578125,284.9460754394531,1.0,0.7312087416648865,0.4905529022216797,0.4905529022216797,1.0,1.0,-3.219402551651001,1.1817741394042969,2.037628412246704,0.4550050795078277,0.903109610080719,0.903109610080719,0.0,408.953857421875,410.0,73999.09375,0.0,4146.2529296875,1.0,278.1499938964844,282.9545288085937,299.7250366210937,304.5467834472656,293.1499938964844,293.1499938964844,278.1499938964844,36285.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617116212844849,1.0,0.0,0.0,3.6810123920440674,3.681036710739136,9.041237376550272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.115234375,0.0,1570.0975341796875,1895.4371337890625,0.0,3045.058837890625,0.9124136567115784,1.0,0.0,3.0,1.0,0.0
17764440,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6635475158691406,0.3357142210006714,0.3137779533863067,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7845830917358398,0.5644576549530029,0.463281512260437,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7658974528312683,0.5247799158096313,0.3748908042907715,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7265725135803223,0.4417737126350403,0.4300007820129394,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5704562664031982,0.2126012295484542,1.017343044281006,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2427978515625,297.22296142578125,284.9460754394531,1.0,0.7312087416648865,0.4905529022216797,0.4905529022216797,1.0,1.0,-3.219402551651001,1.1817741394042969,2.037628412246704,0.4550050795078277,0.903109610080719,0.903109610080719,0.0,408.953857421875,410.0,73999.09375,0.0,4146.2529296875,1.0,278.1499938964844,282.9545288085937,299.7250366210937,304.5467834472656,293.1499938964844,293.1499938964844,278.1499938964844,36285.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617116212844849,1.0,0.0,0.0,3.6810123920440674,3.681036710739136,9.041237376550272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.115234375,0.0,1570.0975341796875,1895.4371337890625,0.0,3045.058837890625,0.9124136567115784,1.0,0.0,3.0,1.0,0.0
17764500,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6636658310890198,0.3358538150787353,0.3139020800590515,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7847788333892822,0.5648102164268494,0.4635637700557709,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.766388475894928,0.5257618427276611,0.3755667507648468,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7267716526985168,0.4421252608299255,0.4303308129310608,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.5705745220184326,0.212692841887474,1.0177388191223145,284.9460144042969,284.95001220703125,302.6712341308594,296.69293212890625,299.226806640625,297.2218017578125,284.946044921875,1.0,0.7314561009407043,0.4896692633628845,0.4896692633628845,1.0,1.0,-3.2216360569000244,1.1808298826217651,2.0408060550689697,0.4535848498344421,0.9017620086669922,0.9017620086669922,0.0,408.9675903320313,410.0,73897.0625,0.0,4151.87451171875,1.0,278.1499938964844,282.9551086425781,299.6988525390625,304.5137023925781,293.1499938964844,293.1499938964844,278.1499938964844,36290.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623076677322388,1.0,0.0,0.0,3.675487995147705,3.675512313842773,9.014119086714344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.76953125,0.0,1563.900390625,1895.4371337890625,0.0,3050.6494140625,0.9111807942390442,1.0,0.0,3.0,1.0,0.0
17764560,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6637803912162781,0.3359879553318023,0.3140213191509247,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7849697470664978,0.565153181552887,0.4638380706310272,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7668811082839966,0.5267481207847595,0.3762453496456146,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7269671559333801,0.442469984292984,0.4306544363498688,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.570691704750061,0.2127835303544998,1.018130660057068,284.9460144042969,284.95001220703125,302.6378479003906,296.6666564941406,299.2109069824219,297.2206726074219,284.946044921875,1.0,0.7317006587982178,0.4888197481632232,0.4888197481632232,1.0,1.0,-3.223843812942505,1.1799334287643433,2.043910264968872,0.4522195160388946,0.9004383683204651,0.9004383683204651,0.0,408.9808654785156,410.0,73794.7890625,0.0,4157.435546875,1.0,278.1499938964844,282.9557189941406,299.6725769042969,304.4804382324219,293.1499938964844,293.1499938964844,278.1499938964844,36294.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628953099250793,1.0,0.0,0.0,3.6699256896972656,3.669950008392334,8.98685755146289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.4150390625,0.0,1557.6663818359375,1895.4371337890625,0.0,3056.161865234375,0.9099392890930176,1.0,0.0,3.0,1.0,0.0
17764620,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6639933586120605,0.3362323641777038,0.3142388164997101,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7853323817253113,0.5658004879951477,0.4643555283546448,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7678753733634949,0.5287437438964844,0.3776174783706665,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7273425459861755,0.4431298375129699,0.4312742352485657,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5709208250045776,0.2129605859518051,1.018896460533142,284.946044921875,284.95001220703125,302.5712280273437,296.6141357421875,299.1795349121094,297.21875,284.9460754394531,1.0,0.7321780323982239,0.4871206879615783,0.4871206879615783,1.0,1.0,-3.228154182434082,1.1780812740325928,2.0500729084014893,0.4494565427303314,0.8978206515312195,0.8978206515312195,0.0,409.00628662109375,410.0,73587.8046875,0.0,4168.3046875,1.0,278.1499938964844,282.9569702148437,299.6199645996094,304.4136047363281,293.1499938964844,293.1499938964844,278.45001220703125,36299.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864038348197937,1.0,0.0,0.0,3.658683300018311,3.658707618713379,8.93188143891166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.22265625,0.0,1545.0938720703125,1895.4371337890625,0.0,3066.88427734375,0.9074286818504332,1.0,0.0,3.0,1.0,0.0
17764680,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6639933586120605,0.3362323641777038,0.3142388164997101,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7853323817253113,0.5658004879951477,0.4643555283546448,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7678753733634949,0.5287437438964844,0.3776174783706665,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7273425459861755,0.4431298375129699,0.4312742352485657,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5709208250045776,0.2129605859518051,1.018896460533142,284.946044921875,284.95001220703125,302.5712280273437,296.6141357421875,299.1795349121094,297.21875,284.9460754394531,1.0,0.7321780323982239,0.4871206879615783,0.4871206879615783,1.0,1.0,-3.228154182434082,1.1780812740325928,2.0500729084014893,0.4494565427303314,0.8978206515312195,0.8978206515312195,0.0,409.00628662109375,410.0,73587.8046875,0.0,4168.3046875,1.0,278.1499938964844,282.9569702148437,299.6199645996094,304.4136047363281,293.1499938964844,293.1499938964844,278.45001220703125,36299.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864038348197937,1.0,0.0,0.0,3.658683300018311,3.658707618713379,8.93188143891166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.22265625,0.0,1545.0938720703125,1895.4371337890625,0.0,3066.88427734375,0.9074286818504332,1.0,0.0,3.0,1.0,0.0
17764740,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.664610743522644,0.3370087742805481,0.3147997856140136,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7860696911811829,0.5670413374900818,0.4652113914489746,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7692578434944153,0.5313571095466614,0.3793083727359772,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7280324697494507,0.4442715346813202,0.4322128593921661,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.5714874267578125,0.2134099304676056,1.0204665660858154,285.0199890136719,284.95001220703125,302.5054016113281,296.5620422363281,299.1520080566406,297.22222900390625,285.01763916015625,1.0,0.7327930331230164,0.4854216575622558,0.4854216575622558,1.0,1.0,-3.235083818435669,1.1772526502609253,2.057831048965454,0.4470807313919067,0.9917184114456176,0.9917184114456176,0.0,408.6878662109375,410.0,73017.4453125,0.0,4183.833984375,1.0,278.44256591796875,283.04852294921875,299.5580444335937,304.2663269042969,293.1499938964844,293.1499938964844,278.1499938964844,32814.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607093691825867,1.0,0.0,0.0,3.791674852371216,3.7916996479034415,9.593021559339832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.6796875,0.0,1671.8167724609375,1895.4371337890625,0.0,3035.657958984375,0.9348660707473756,1.0,0.0,3.0,1.0,0.0
17764800,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.664610743522644,0.3370087742805481,0.3147997856140136,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7860696911811829,0.5670413374900818,0.4652113914489746,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7692578434944153,0.5313571095466614,0.3793083727359772,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7280324697494507,0.4442715346813202,0.4322128593921661,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.5714874267578125,0.2134099304676056,1.0204665660858154,285.0199890136719,284.95001220703125,302.5054016113281,296.5620422363281,299.1520080566406,297.22222900390625,285.01763916015625,1.0,0.7327930331230164,0.4854216575622558,0.4854216575622558,1.0,1.0,-3.235083818435669,1.1772526502609253,2.057831048965454,0.4470807313919067,0.9917184114456176,0.9917184114456176,0.0,408.6878662109375,410.0,73017.4453125,0.0,4183.833984375,1.0,278.44256591796875,283.04852294921875,299.5580444335937,304.2663269042969,293.1499938964844,293.1499938964844,278.1499938964844,32814.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607093691825867,1.0,0.0,0.0,3.791674852371216,3.7916996479034415,9.593021559339832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.6796875,0.0,1671.8167724609375,1895.4371337890625,0.0,3035.657958984375,0.9348660707473756,1.0,0.0,3.0,1.0,0.0
17764860,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6644428372383118,0.3366048038005829,0.3147265613079071,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7860763072967529,0.5669819712638855,0.4654537439346313,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7699097394943237,0.5326816439628601,0.3804551362991333,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7281172275543213,0.4443738162517547,0.4325907528400421,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.5714700222015381,0.2133335471153259,1.0208966732025146,284.8949584960937,284.95001220703125,302.44110107421875,296.5108337402344,299.1173400878906,297.21417236328125,284.8965148925781,1.0,0.7332625389099121,0.4836530387401581,0.4836530387401581,1.0,1.0,-3.237699031829834,1.174495816230774,2.0632033348083496,0.4439184665679931,0.8839038014411926,0.8839038014411926,0.0,409.14642333984375,410.0,73532.8203125,0.0,4192.90576171875,1.0,278.1566467285156,282.9108581542969,299.5345764160156,304.3592834472656,293.1499938964844,293.1499938964844,278.45001220703125,38414.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687817454338074,1.0,0.0,0.0,3.695337057113648,3.695362091064453,9.111741974265896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.9423828125,0.0,1602.4873046875,1895.4371337890625,0.0,3111.382568359375,0.917355477809906,1.0,0.0,3.0,1.0,0.0
17764920,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6644428372383118,0.3366048038005829,0.3147265613079071,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7860763072967529,0.5669819712638855,0.4654537439346313,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7699097394943237,0.5326816439628601,0.3804551362991333,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7281172275543213,0.4443738162517547,0.4325907528400421,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.5714700222015381,0.2133335471153259,1.0208966732025146,284.8949584960937,284.95001220703125,302.44110107421875,296.5108337402344,299.1173400878906,297.21417236328125,284.8965148925781,1.0,0.7332625389099121,0.4836530387401581,0.4836530387401581,1.0,1.0,-3.237699031829834,1.174495816230774,2.0632033348083496,0.4439184665679931,0.8839038014411926,0.8839038014411926,0.0,409.14642333984375,410.0,73532.8203125,0.0,4192.90576171875,1.0,278.1566467285156,282.9108581542969,299.5345764160156,304.3592834472656,293.1499938964844,293.1499938964844,278.45001220703125,38414.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687817454338074,1.0,0.0,0.0,3.695337057113648,3.695362091064453,9.111741974265896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.9423828125,0.0,1602.4873046875,1895.4371337890625,0.0,3111.382568359375,0.917355477809906,1.0,0.0,3.0,1.0,0.0
17764980,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6647055745124817,0.337140679359436,0.3149453103542328,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7864785194396973,0.5679230093955994,0.4659416973590851,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7710568904876709,0.5352434515953064,0.3819727599620819,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7285141944885254,0.4452421367168426,0.433163046836853,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.571726381778717,0.2136333584785461,1.0215686559677124,284.9945983886719,284.95001220703125,302.3790283203125,296.4610900878906,299.0905456542969,297.2168273925781,284.992919921875,1.0,0.7336869239807129,0.4818844199180603,0.4818844199180603,1.0,1.0,-3.24196457862854,1.17238187789917,2.06958270072937,0.4408022165298462,0.9703562259674072,0.9703562259674072,0.0,409.0213012695313,410.0,72727.2265625,0.0,4202.912109375,1.0,278.4434509277344,283.0272521972656,299.45318603515625,304.14752197265625,293.1499938964844,293.1499938964844,278.1499938964844,33834.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641075491905212,1.0,0.0,0.0,3.793693065643311,3.793718099594116,9.603237458577496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.6796875,0.0,1682.1490478515625,1895.4371337890625,0.0,3067.533447265625,0.9358114004135132,1.0,0.0,3.0,1.0,0.0
17765040,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6647055745124817,0.337140679359436,0.3149453103542328,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7864785194396973,0.5679230093955994,0.4659416973590851,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7710568904876709,0.5352434515953064,0.3819727599620819,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7285141944885254,0.4452421367168426,0.433163046836853,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.571726381778717,0.2136333584785461,1.0215686559677124,284.9945983886719,284.95001220703125,302.3790283203125,296.4610900878906,299.0905456542969,297.2168273925781,284.992919921875,1.0,0.7336869239807129,0.4818844199180603,0.4818844199180603,1.0,1.0,-3.24196457862854,1.17238187789917,2.06958270072937,0.4408022165298462,0.9703562259674072,0.9703562259674072,0.0,409.0213012695313,410.0,72727.2265625,0.0,4202.912109375,1.0,278.4434509277344,283.0272521972656,299.45318603515625,304.14752197265625,293.1499938964844,293.1499938964844,278.1499938964844,33834.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641075491905212,1.0,0.0,0.0,3.793693065643311,3.793718099594116,9.603237458577496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12138.6796875,0.0,1682.1490478515625,1895.4371337890625,0.0,3067.533447265625,0.9358114004135132,1.0,0.0,3.0,1.0,0.0
17765100,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6648383736610413,0.3370130658149719,0.3150664865970611,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7866926193237305,0.5679960250854492,0.466222882270813,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7716554999351501,0.5361275672912598,0.3827806115150451,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7287193536758423,0.4453474879264831,0.4334759414196014,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.571889340877533,0.2136410325765609,1.0220900774002075,284.86260986328125,284.95001220703125,302.3490600585937,296.4368591308594,299.0752868652344,297.2146301269531,284.8608093261719,1.0,0.7339411973953247,0.4810000956058502,0.4810000956058502,1.0,1.0,-3.2444889545440674,1.1714564561843872,2.0730326175689697,0.4394166469573974,0.8754120469093323,0.8754120469093323,0.0,409.00433349609375,410.0,73494.28125,0.0,4209.142578125,1.0,278.1947021484375,282.8807373046875,299.4698181152344,304.3366394042969,293.1499938964844,293.1499938964844,278.1499938964844,38031.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697084188461304,1.0,0.0,0.0,3.7513935565948486,3.7514188289642334,9.390279842591552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.990234375,0.0,1664.5521240234375,1895.4371337890625,0.0,3120.07568359375,0.927251398563385,1.0,0.0,3.0,1.0,0.0
17765160,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6645811796188354,0.3367750346660614,0.3148500919342041,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.78654944896698,0.567933201789856,0.4661750197410583,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7719101905822754,0.5369445085525513,0.3833197653293609,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7286194562911987,0.4453261196613312,0.4334689080715179,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.5717373490333557,0.213568165898323,1.0218592882156372,284.8976745605469,284.95001220703125,302.3199157714844,296.4132080078125,299.05963134765625,297.211181640625,284.8993835449219,1.0,0.7340741157531738,0.480163961648941,0.480163961648941,1.0,1.0,-3.244525194168091,1.1696330308914185,2.074892044067383,0.4376407563686371,0.8747730851173401,0.8747730851173401,0.0,409.3003234863281,410.0,73076.0078125,0.0,4210.8818359375,1.0,278.15692138671875,282.9164428710937,299.4315490722656,304.2237854003906,293.1499938964844,293.1499938964844,278.45001220703125,38890.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709909319877625,1.0,0.0,0.0,3.668199300765991,3.668223857879639,8.978403229775722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.740234375,0.0,1575.2440185546875,1895.4371337890625,0.0,3132.10595703125,0.9118314385414124,1.0,0.0,3.0,1.0,0.0
17765220,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6649322509765625,0.3373312950134277,0.315105140209198,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7870684862136841,0.5689494609832764,0.4667404592037201,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7733079195022583,0.5398527979850769,0.3851051032543182,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.729077160358429,0.4461877346038818,0.4340433776378631,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.5720954537391663,0.2139100879430771,1.022706389427185,284.9961853027344,284.95001220703125,302.2645263671875,296.3677062988281,299.03729248046875,297.21612548828125,284.99462890625,1.0,0.7345046997070312,0.4784916937351227,0.4784916937351227,1.0,1.0,-3.2494795322418213,1.167935848236084,2.0815436840057373,0.4347980618476867,0.9618741273880004,0.9618741273880004,0.0,409.0238952636719,410.0,72312.1015625,0.0,4221.81005859375,1.0,278.4432678222656,283.0310363769531,299.35699462890625,304.0205383300781,293.1499938964844,293.1499938964844,278.1499938964844,33863.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657474517822266,1.0,0.0,0.0,3.768654346466065,3.768679141998291,9.476891023041388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.869140625,0.0,1652.7244873046875,1895.4371337890625,0.0,3082.917236328125,0.930188775062561,1.0,0.0,3.0,1.0,0.0
17765280,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6649322509765625,0.3373312950134277,0.315105140209198,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7870684862136841,0.5689494609832764,0.4667404592037201,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7733079195022583,0.5398527979850769,0.3851051032543182,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.729077160358429,0.4461877346038818,0.4340433776378631,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.5720954537391663,0.2139100879430771,1.022706389427185,284.9961853027344,284.95001220703125,302.2645263671875,296.3677062988281,299.03729248046875,297.21612548828125,284.99462890625,1.0,0.7345046997070312,0.4784916937351227,0.4784916937351227,1.0,1.0,-3.2494795322418213,1.167935848236084,2.0815436840057373,0.4347980618476867,0.9618741273880004,0.9618741273880004,0.0,409.0238952636719,410.0,72312.1015625,0.0,4221.81005859375,1.0,278.4432678222656,283.0310363769531,299.35699462890625,304.0205383300781,293.1499938964844,293.1499938964844,278.1499938964844,33863.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657474517822266,1.0,0.0,0.0,3.768654346466065,3.768679141998291,9.476891023041388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.869140625,0.0,1652.7244873046875,1895.4371337890625,0.0,3082.917236328125,0.930188775062561,1.0,0.0,3.0,1.0,0.0
17765340,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6648138165473938,0.336956262588501,0.3149983584880829,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.787157416343689,0.5689535140991211,0.46697598695755,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7742718458175659,0.541736900806427,0.3865939378738403,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.729181706905365,0.4462449848651886,0.4343212842941284,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.5721485614776611,0.2138726264238357,1.0231189727783203,284.90264892578125,284.95001220703125,302.2135314941406,296.3251037597656,299.01031494140625,297.2115173339844,284.9039611816406,1.0,0.7349075675010681,0.4768194258213043,0.4768194258213043,1.0,1.0,-3.252313137054444,1.1653461456298828,2.0869669914245605,0.4317426681518554,0.8711910247802734,0.8711910247802734,0.0,409.2726440429688,410.0,72685.2578125,0.0,4230.32275390625,1.0,278.156982421875,282.92236328125,299.3421630859375,304.1048889160156,293.1499938964844,293.1499938964844,278.45001220703125,38765.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724227547645569,1.0,0.0,0.0,3.644598007202149,3.644622564315796,8.863241305334668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.443359375,0.0,1547.8309326171875,1895.4371337890625,0.0,3145.536376953125,0.9065117835998536,1.0,0.0,3.0,1.0,0.0
17765400,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6648138165473938,0.336956262588501,0.3149983584880829,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.787157416343689,0.5689535140991211,0.46697598695755,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7742718458175659,0.541736900806427,0.3865939378738403,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.729181706905365,0.4462449848651886,0.4343212842941284,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.5721485614776611,0.2138726264238357,1.0231189727783203,284.90264892578125,284.95001220703125,302.2135314941406,296.3251037597656,299.01031494140625,297.2115173339844,284.9039611816406,1.0,0.7349075675010681,0.4768194258213043,0.4768194258213043,1.0,1.0,-3.252313137054444,1.1653461456298828,2.0869669914245605,0.4317426681518554,0.8711910247802734,0.8711910247802734,0.0,409.2726440429688,410.0,72685.2578125,0.0,4230.32275390625,1.0,278.156982421875,282.92236328125,299.3421630859375,304.1048889160156,293.1499938964844,293.1499938964844,278.45001220703125,38765.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724227547645569,1.0,0.0,0.0,3.644598007202149,3.644622564315796,8.863241305334668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.443359375,0.0,1547.8309326171875,1895.4371337890625,0.0,3145.536376953125,0.9065117835998536,1.0,0.0,3.0,1.0,0.0
