time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6651409864425659,0.3374660015106201,0.3152242600917816,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.787649929523468,0.5699000358581543,0.4675010740756988,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7757295966148376,0.5447654724121094,0.3884740769863128,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7296139597892761,0.4470486044883728,0.4348523914813995,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.572517454624176,0.2142208665609359,1.0240272283554075,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.991943359375,297.2168884277344,284.99560546875,1.0,0.7353479862213135,0.4751886427402496,0.4751886427402496,1.0,1.0,-3.2573113441467285,1.1636900901794434,2.093621253967285,0.4289416968822479,0.9572539329528807,0.9572539329528807,0.0,409.0078125,410.0,71969.140625,0.0,4241.46435546875,1.0,278.443115234375,283.033203125,299.2741394042969,303.91180419921875,293.1499938964844,293.1499938964844,278.1499938964844,33771.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669812679290771,1.0,0.0,0.0,3.748923301696777,3.748947858810425,9.377916967423516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.29296875,0.0,1628.906494140625,1895.4371337890625,0.0,3094.4921875,0.9256724715232848,1.0,0.0,3.0,1.0,0.0
17765520,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6651409864425659,0.3374660015106201,0.3152242600917816,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.787649929523468,0.5699000358581543,0.4675010740756988,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7757295966148376,0.5447654724121094,0.3884740769863128,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7296139597892761,0.4470486044883728,0.4348523914813995,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.572517454624176,0.2142208665609359,1.0240272283554075,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.991943359375,297.2168884277344,284.99560546875,1.0,0.7353479862213135,0.4751886427402496,0.4751886427402496,1.0,1.0,-3.2573113441467285,1.1636900901794434,2.093621253967285,0.4289416968822479,0.9572539329528807,0.9572539329528807,0.0,409.0078125,410.0,71969.140625,0.0,4241.46435546875,1.0,278.443115234375,283.033203125,299.2741394042969,303.91180419921875,293.1499938964844,293.1499938964844,278.1499938964844,33771.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669812679290771,1.0,0.0,0.0,3.748923301696777,3.748947858810425,9.377916967423516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.29296875,0.0,1628.906494140625,1895.4371337890625,0.0,3094.4921875,0.9256724715232848,1.0,0.0,3.0,1.0,0.0
17765580,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6649811267852783,0.337044358253479,0.315073162317276,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7876902222633362,0.5698217153549194,0.4676705598831177,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7767336368560791,0.5467662215232849,0.3900408744812011,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7296786904335022,0.4470432996749878,0.4350704550743103,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5725618004798889,0.2141826003789901,1.0244412422180176,284.9048156738281,284.95001220703125,302.1276550292969,296.25048828125,298.9693908691406,297.2126159667969,284.906005859375,1.0,0.7357473373413086,0.4735578596591949,0.4735578596591949,1.0,1.0,-3.260021686553955,1.16108500957489,2.0989367961883545,0.4259042739868164,0.8686026930809021,0.8686026930809021,0.0,409.2779541015625,410.0,72369.71875,0.0,4249.81396484375,1.0,278.1571044921875,282.925048828125,299.26678466796875,304.0053405761719,293.1499938964844,293.1499938964844,278.45001220703125,38673.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735212087631226,1.0,0.0,0.0,3.626994848251343,3.627018928527832,8.777829521022795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.552734375,0.0,1527.6053466796875,1895.4371337890625,0.0,3155.83837890625,0.9025359749794006,1.0,0.0,3.0,1.0,0.0
17765640,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6649811267852783,0.337044358253479,0.315073162317276,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7876902222633362,0.5698217153549194,0.4676705598831177,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7767336368560791,0.5467662215232849,0.3900408744812011,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7296786904335022,0.4470432996749878,0.4350704550743103,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.5725618004798889,0.2141826003789901,1.0244412422180176,284.9048156738281,284.95001220703125,302.1276550292969,296.25048828125,298.9693908691406,297.2126159667969,284.906005859375,1.0,0.7357473373413086,0.4735578596591949,0.4735578596591949,1.0,1.0,-3.260021686553955,1.16108500957489,2.0989367961883545,0.4259042739868164,0.8686026930809021,0.8686026930809021,0.0,409.2779541015625,410.0,72369.71875,0.0,4249.81396484375,1.0,278.1571044921875,282.925048828125,299.26678466796875,304.0053405761719,293.1499938964844,293.1499938964844,278.45001220703125,38673.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735212087631226,1.0,0.0,0.0,3.626994848251343,3.627018928527832,8.777829521022795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.552734375,0.0,1527.6053466796875,1895.4371337890625,0.0,3155.83837890625,0.9025359749794006,1.0,0.0,3.0,1.0,0.0
17765700,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6649525165557861,0.3372233808040619,0.3150178790092468,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7877513766288757,0.5701858997344971,0.4677523970603943,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7773169875144958,0.5482843518257141,0.3908838033676147,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.729740560054779,0.4473556578159332,0.4351676702499389,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.5725961327552795,0.2143131047487259,1.0245399475097656,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.9617919921875,297.2147521972656,285.0185546875,1.0,0.7359079718589783,0.4727424681186676,0.4727424681186676,1.0,1.0,-3.261313915252685,1.1597577333450315,2.101556301116944,0.4242539405822754,0.9475405812263488,0.9475405812263488,0.0,409.2960815429688,410.0,71557.9453125,0.0,4253.19580078125,1.0,278.401611328125,283.0522766113281,299.20947265625,303.773193359375,293.1499938964844,293.1499938964844,278.45001220703125,34236.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687156438827515,1.0,0.0,0.0,3.6738553047180176,3.673879146575928,9.0061126911678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.0859375,0.0,1546.5897216796875,1895.4371337890625,0.0,3110.76220703125,0.9110572934150696,1.0,0.0,3.0,1.0,0.0
17765760,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6652671098709106,0.3374967873096466,0.3152524530887604,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7881324291229248,0.5706713199615479,0.4681232273578644,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7782382965087891,0.5499151945114136,0.3920055627822876,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7300712466239929,0.4477756023406982,0.4355386793613434,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.5729184746742249,0.2145233154296875,1.0253292322158811,284.9975891113281,284.95001220703125,302.09423828125,296.219482421875,298.9557800292969,297.2182006835937,284.9960632324219,1.0,0.7361783385276794,0.4719384610652923,0.4719384610652923,1.0,1.0,-3.2648632526397705,1.1593317985534668,2.1055312156677246,0.423048734664917,0.9539766311645508,0.9539766311645508,0.0,409.0289916992188,410.0,71696.0859375,0.0,4260.68798828125,1.0,278.4429016113281,283.0340881347656,299.2065124511719,303.8224792480469,293.1499938964844,293.1499938964844,278.1499938964844,33693.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678436875343323,1.0,0.0,0.0,3.7338268756866455,3.733851432800293,9.302542594014084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.8291015625,0.0,1610.7916259765625,1895.4371337890625,0.0,3102.58251953125,0.9222918748855592,1.0,0.0,3.0,1.0,0.0
17765820,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6650716662406921,0.3370308876037597,0.3150580823421478,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7881265878677368,0.5705057978630066,0.4682205617427826,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7792949676513672,0.5520502328872681,0.3936617374420166,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7301004528999329,0.4477078914642334,0.4356953203678131,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.572953462600708,0.2144805043935775,1.0257190465927124,284.90631103515625,284.95001220703125,302.068115234375,296.1933288574219,298.9385681152344,297.2143249511719,284.90740966796875,1.0,0.7365641593933105,0.4703305065631866,0.4703305065631866,1.0,1.0,-3.2674238681793213,1.156662940979004,2.1107609272003174,0.4199863076210022,0.8668326735496521,0.8668326735496521,0.0,409.3042602539063,410.0,72127.8984375,0.0,4268.71484375,1.0,278.1572265625,282.9263000488281,299.2085266113281,303.9273681640625,293.1499938964844,293.1499938964844,278.45001220703125,38595.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741742968559265,1.0,0.0,0.0,3.6141278743743896,3.614151954650879,8.715660442248918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.169921875,0.0,1512.849609375,1895.4371337890625,0.0,3161.96337890625,0.8996214866638184,1.0,0.0,3.0,1.0,0.0
17765880,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6650716662406921,0.3370308876037597,0.3150580823421478,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7881265878677368,0.5705057978630066,0.4682205617427826,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7792949676513672,0.5520502328872681,0.3936617374420166,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7301004528999329,0.4477078914642334,0.4356953203678131,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.572953462600708,0.2144805043935775,1.0257190465927124,284.90631103515625,284.95001220703125,302.068115234375,296.1933288574219,298.9385681152344,297.2143249511719,284.90740966796875,1.0,0.7365641593933105,0.4703305065631866,0.4703305065631866,1.0,1.0,-3.2674238681793213,1.156662940979004,2.1107609272003174,0.4199863076210022,0.8668326735496521,0.8668326735496521,0.0,409.3042602539063,410.0,72127.8984375,0.0,4268.71484375,1.0,278.1572265625,282.9263000488281,299.2085266113281,303.9273681640625,293.1499938964844,293.1499938964844,278.45001220703125,38595.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741742968559265,1.0,0.0,0.0,3.6141278743743896,3.614151954650879,8.715660442248918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.169921875,0.0,1512.849609375,1895.4371337890625,0.0,3161.96337890625,0.8996214866638184,1.0,0.0,3.0,1.0,0.0
17765940,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6653284430503845,0.3374334275722503,0.3151967227458954,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7885317802429199,0.5712770819664001,0.4686079621315002,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7808758020401001,0.5553954839706421,0.3957430720329284,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7304631471633911,0.44837486743927,0.4361050724983215,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5733058452606201,0.2148160189390182,1.0265867710113523,284.9977722167969,284.95001220703125,302.04998779296875,296.1724853515625,298.93084716796875,297.220458984375,284.9962463378906,1.0,0.736983597278595,0.4687225520610809,0.4687225520610809,1.0,1.0,-3.272169828414917,1.1548395156860352,2.117330312728882,0.4170872569084167,0.951876699924469,0.951876699924469,0.0,409.05084228515625,410.0,71500.2578125,0.0,4279.359375,1.0,278.4429016113281,283.0336608886719,299.1581726074219,303.757568359375,293.1499938964844,293.1499938964844,278.1499938964844,33640.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682007789611816,1.0,0.0,0.0,3.723979949951172,3.72400426864624,9.253541293219314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.322265625,0.0,1599.027587890625,1895.4371337890625,0.0,3105.932373046875,0.9199604988098145,1.0,0.0,3.0,1.0,0.0
17766000,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6653284430503845,0.3374334275722503,0.3151967227458954,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7885317802429199,0.5712770819664001,0.4686079621315002,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7808758020401001,0.5553954839706421,0.3957430720329284,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7304631471633911,0.44837486743927,0.4361050724983215,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5733058452606201,0.2148160189390182,1.0265867710113523,284.9977722167969,284.95001220703125,302.04998779296875,296.1724853515625,298.93084716796875,297.220458984375,284.9962463378906,1.0,0.736983597278595,0.4687225520610809,0.4687225520610809,1.0,1.0,-3.272169828414917,1.1548395156860352,2.117330312728882,0.4170872569084167,0.951876699924469,0.951876699924469,0.0,409.05084228515625,410.0,71500.2578125,0.0,4279.359375,1.0,278.4429016113281,283.0336608886719,299.1581726074219,303.757568359375,293.1499938964844,293.1499938964844,278.1499938964844,33640.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682007789611816,1.0,0.0,0.0,3.723979949951172,3.72400426864624,9.253541293219314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.322265625,0.0,1599.027587890625,1895.4371337890625,0.0,3105.932373046875,0.9199604988098145,1.0,0.0,3.0,1.0,0.0
17766060,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6651076078414917,0.3369204401969909,0.3149563372135162,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7885140776634216,0.5710769295692444,0.4686679542064667,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7820808291435242,0.5578685998916626,0.3976119756698608,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7304673790931702,0.4482417106628418,0.4361976385116577,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5733449459075928,0.2147716879844665,1.026958465576172,284.9074401855469,284.95001220703125,302.0382995605469,296.1548156738281,298.9196472167969,297.21783447265625,284.90850830078125,1.0,0.7373670339584351,0.467129111289978,0.467129111289978,1.0,1.0,-3.2747790813446045,1.1521618366241455,2.122617244720459,0.4140734076499939,0.8660314083099365,0.8660314083099365,0.0,409.3076477050781,410.0,71968.25,0.0,4287.431640625,1.0,278.15728759765625,282.9260559082031,299.1697692871094,303.8749084472656,293.1499938964844,293.1499938964844,278.45001220703125,38521.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744743466377258,1.0,0.0,0.0,3.606445074081421,3.60646915435791,8.678645144755137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.8154296875,0.0,1503.89111328125,1895.4371337890625,0.0,3164.77734375,0.897858738899231,1.0,0.0,3.0,1.0,0.0
17766120,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6651076078414917,0.3369204401969909,0.3149563372135162,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7885140776634216,0.5710769295692444,0.4686679542064667,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7820808291435242,0.5578685998916626,0.3976119756698608,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7304673790931702,0.4482417106628418,0.4361976385116577,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.5733449459075928,0.2147716879844665,1.026958465576172,284.9074401855469,284.95001220703125,302.0382995605469,296.1548156738281,298.9196472167969,297.21783447265625,284.90850830078125,1.0,0.7373670339584351,0.467129111289978,0.467129111289978,1.0,1.0,-3.2747790813446045,1.1521618366241455,2.122617244720459,0.4140734076499939,0.8660314083099365,0.8660314083099365,0.0,409.3076477050781,410.0,71968.25,0.0,4287.431640625,1.0,278.15728759765625,282.9260559082031,299.1697692871094,303.8749084472656,293.1499938964844,293.1499938964844,278.45001220703125,38521.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744743466377258,1.0,0.0,0.0,3.606445074081421,3.60646915435791,8.678645144755137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.8154296875,0.0,1503.89111328125,1895.4371337890625,0.0,3164.77734375,0.897858738899231,1.0,0.0,3.0,1.0,0.0
17766180,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6653429865837097,0.3372737169265747,0.3150511384010315,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7889175415039062,0.5718114972114563,0.4690304398536682,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7838313579559326,0.5615391135215759,0.3999342322349548,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7308081388473511,0.4488430023193359,0.4365447461605072,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5737064480781555,0.2151073366403579,1.027820348739624,284.99810791015625,284.95001220703125,302.0307006835937,296.1377868652344,298.9164428710937,297.2250366210937,284.9965515136719,1.0,0.7377931475639343,0.4655356407165527,0.4655356407165527,1.0,1.0,-3.279644727706909,1.150344967842102,2.1292998790740967,0.4113365709781647,0.9509587287902832,0.9509587287902832,0.0,409.0390625,410.0,71367.484375,0.0,4298.33349609375,1.0,278.4428405761719,283.0322265625,299.1241149902344,303.7131652832031,293.1499938964844,293.1499938964844,278.1499938964844,33591.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686280250549316,1.0,0.0,0.0,3.7182304859161377,3.718254566192627,9.22498941235972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.0380859375,0.0,1592.053955078125,1895.4371337890625,0.0,3109.940673828125,0.9186313152313232,1.0,0.0,3.0,1.0,0.0
17766240,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6653429865837097,0.3372737169265747,0.3150511384010315,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7889175415039062,0.5718114972114563,0.4690304398536682,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7838313579559326,0.5615391135215759,0.3999342322349548,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7308081388473511,0.4488430023193359,0.4365447461605072,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5737064480781555,0.2151073366403579,1.027820348739624,284.99810791015625,284.95001220703125,302.0307006835937,296.1377868652344,298.9164428710937,297.2250366210937,284.9965515136719,1.0,0.7377931475639343,0.4655356407165527,0.4655356407165527,1.0,1.0,-3.279644727706909,1.150344967842102,2.1292998790740967,0.4113365709781647,0.9509587287902832,0.9509587287902832,0.0,409.0390625,410.0,71367.484375,0.0,4298.33349609375,1.0,278.4428405761719,283.0322265625,299.1241149902344,303.7131652832031,293.1499938964844,293.1499938964844,278.1499938964844,33591.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686280250549316,1.0,0.0,0.0,3.7182304859161377,3.718254566192627,9.22498941235972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.0380859375,0.0,1592.053955078125,1895.4371337890625,0.0,3109.940673828125,0.9186313152313232,1.0,0.0,3.0,1.0,0.0
17766300,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6654055118560791,0.3370399177074432,0.3150698840618133,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7890708446502686,0.5717378854751587,0.4691972434520721,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7846545577049255,0.5628928542137146,0.4010786712169647,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7309437990188599,0.4488016963005066,0.4367156028747558,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.5738809704780579,0.2151233702898025,1.0283764600753784,284.8719177246094,284.95001220703125,302.0283508300781,296.1295166015625,298.9125061035156,297.2243957519531,284.8707275390625,1.0,0.7380452156066895,0.4647389352321625,0.4647389352321625,1.0,1.0,-3.282160520553589,1.1494462490081787,2.13271427154541,0.4100968241691589,0.8618382811546326,0.8618382811546326,0.0,409.0168762207031,410.0,72159.9921875,0.0,4304.61865234375,1.0,278.19635009765625,282.89093017578125,299.158935546875,303.9222717285156,293.1499938964844,293.1499938964844,278.1499938964844,37958.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739907741546631,1.0,0.0,0.0,3.676089763641357,3.676114320755005,9.017071533889976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.060546875,0.0,1577.14501953125,1895.4371337890625,0.0,3160.2421875,0.9103339910507202,1.0,0.0,3.0,1.0,0.0
17766360,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6650916934013367,0.336717814207077,0.3147707283496856,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.788867712020874,0.5715357661247253,0.4690368175506592,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7851250767707825,0.5641925930976868,0.4019461274147033,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7307814359664917,0.4486492574214935,0.4365792572498321,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.573743999004364,0.2150618135929107,1.028190016746521,284.9074401855469,284.95001220703125,302.02685546875,296.1213684082031,298.908203125,297.2226867675781,284.9085693359375,1.0,0.7381778955459595,0.4639628231525421,0.4639628231525421,1.0,1.0,-3.2822306156158447,1.1476409435272217,2.134589433670044,0.4084232151508331,0.8651955723762512,0.8651955723762512,0.0,409.3046875,410.0,71842.65625,0.0,4306.41943359375,1.0,278.15753173828125,282.9240417480469,299.1369934082031,303.83355712890625,293.1499938964844,293.1499938964844,278.45001220703125,38504.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750510811805725,1.0,0.0,0.0,3.601850271224976,3.6018741130828857,8.656544991936244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.53515625,0.0,1498.749755859375,1895.4371337890625,0.0,3170.185791015625,0.8967840075492859,1.0,0.0,3.0,1.0,0.0
17766420,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6652880907058716,0.3370227515697479,0.3148253262042999,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7892180681228638,0.572172999382019,0.4693265259265899,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7869296669960022,0.5680121183395386,0.4043757021427154,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7310839295387268,0.4491887390613556,0.4368701577186584,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5740928053855896,0.2153927087783813,1.02903950214386,284.9979858398437,284.95001220703125,302.0263977050781,296.10552978515625,298.9076843261719,297.22998046875,284.9964599609375,1.0,0.7385989427566528,0.462410569190979,0.462410569190979,1.0,1.0,-3.2869911193847656,1.1458396911621094,2.141151666641236,0.4055220782756805,0.9500411748886108,0.9500411748886108,0.0,409.04925537109375,410.0,71254.171875,0.0,4317.16455078125,1.0,278.4428100585937,283.0298156738281,299.092041015625,303.6729431152344,293.1499938964844,293.1499938964844,278.1499938964844,33575.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869233250617981,1.0,0.0,0.0,3.714269399642944,3.7142934799194336,9.2053454636698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.759765625,0.0,1587.3966064453125,1895.4371337890625,0.0,3115.617919921875,0.9177291989326476,1.0,0.0,3.0,1.0,0.0
17766480,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6652880907058716,0.3370227515697479,0.3148253262042999,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7892180681228638,0.572172999382019,0.4693265259265899,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7869296669960022,0.5680121183395386,0.4043757021427154,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7310839295387268,0.4491887390613556,0.4368701577186584,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.5740928053855896,0.2153927087783813,1.02903950214386,284.9979858398437,284.95001220703125,302.0263977050781,296.10552978515625,298.9076843261719,297.22998046875,284.9964599609375,1.0,0.7385989427566528,0.462410569190979,0.462410569190979,1.0,1.0,-3.2869911193847656,1.1458396911621094,2.141151666641236,0.4055220782756805,0.9500411748886108,0.9500411748886108,0.0,409.04925537109375,410.0,71254.171875,0.0,4317.16455078125,1.0,278.4428100585937,283.0298156738281,299.092041015625,303.6729431152344,293.1499938964844,293.1499938964844,278.1499938964844,33575.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869233250617981,1.0,0.0,0.0,3.714269399642944,3.7142934799194336,9.2053454636698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.759765625,0.0,1587.3966064453125,1895.4371337890625,0.0,3115.617919921875,0.9177291989326476,1.0,0.0,3.0,1.0,0.0
17766540,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6649900674819946,0.3364225029945373,0.3145052790641784,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7891018390655518,0.571794867515564,0.4692534804344177,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.78825843334198,0.5707992315292358,0.4064821600914001,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7310118675231934,0.4489354789257049,0.436849981546402,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.5741090774536133,0.2153409719467163,1.0293933153152466,284.9079895019531,284.95001220703125,302.0289611816406,296.0902709960937,298.9017944335937,297.2276306152344,284.90899658203125,1.0,0.7389740347862244,0.4608583450317383,0.4608583450317383,1.0,1.0,-3.2894444465637207,1.143135905265808,2.146308660507202,0.4020051062107086,0.864804208278656,0.864804208278656,0.0,409.32525634765625,410.0,71736.453125,0.0,4324.99609375,1.0,278.1573486328125,282.9217529296875,299.10595703125,303.7944641113281,293.1499938964844,293.1499938964844,278.45001220703125,38475.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756816983222961,1.0,0.0,0.0,3.598198413848877,3.598222494125366,8.639001407573232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.91015625,0.0,1494.557373046875,1895.4371337890625,0.0,3176.099365234375,0.8959870934486389,1.0,0.0,3.0,1.0,0.0
17766600,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6649900674819946,0.3364225029945373,0.3145052790641784,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7891018390655518,0.571794867515564,0.4692534804344177,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.78825843334198,0.5707992315292358,0.4064821600914001,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7310118675231934,0.4489354789257049,0.436849981546402,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.5741090774536133,0.2153409719467163,1.0293933153152466,284.9079895019531,284.95001220703125,302.0289611816406,296.0902709960937,298.9017944335937,297.2276306152344,284.90899658203125,1.0,0.7389740347862244,0.4608583450317383,0.4608583450317383,1.0,1.0,-3.2894444465637207,1.143135905265808,2.146308660507202,0.4020051062107086,0.864804208278656,0.864804208278656,0.0,409.32525634765625,410.0,71736.453125,0.0,4324.99609375,1.0,278.1573486328125,282.9217529296875,299.10595703125,303.7944641113281,293.1499938964844,293.1499938964844,278.45001220703125,38475.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756816983222961,1.0,0.0,0.0,3.598198413848877,3.598222494125366,8.639001407573232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.91015625,0.0,1494.557373046875,1895.4371337890625,0.0,3176.099365234375,0.8959870934486389,1.0,0.0,3.0,1.0,0.0
17766660,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.665140688419342,0.3366833031177521,0.3145234882831573,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7893831729888916,0.57232666015625,0.4694622159004211,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7900976538658142,0.5747590661048889,0.4090104103088379,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7312687635421753,0.4494166374206543,0.4370885193347931,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.5744340419769287,0.2156653553247451,1.030223369598389,284.9980163574219,284.95001220703125,302.0342102050781,296.0755310058594,298.90350341796875,297.23492431640625,284.9964904785156,1.0,0.739383339881897,0.4593604505062103,0.4593604505062103,1.0,1.0,-3.2940776348114014,1.1414237022399902,2.152653932571411,0.3983666598796844,0.9493388533592224,0.9493388533592224,0.0,409.0730895996094,410.0,71152.953125,0.0,4335.4697265625,1.0,278.4427795410156,283.027099609375,299.0618896484375,303.6354064941406,293.1499938964844,293.1499938964844,278.1499938964844,33562.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86982661485672,1.0,0.0,0.0,3.7111666202545166,3.711190938949585,9.189972729473084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.208984375,0.0,1583.745849609375,1895.4371337890625,0.0,3121.18408203125,0.9170212149620056,1.0,0.0,3.0,1.0,0.0
17766720,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.665140688419342,0.3366833031177521,0.3145234882831573,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7893831729888916,0.57232666015625,0.4694622159004211,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7900976538658142,0.5747590661048889,0.4090104103088379,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.7312687635421753,0.4494166374206543,0.4370885193347931,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.5744340419769287,0.2156653553247451,1.030223369598389,284.9980163574219,284.95001220703125,302.0342102050781,296.0755310058594,298.90350341796875,297.23492431640625,284.9964904785156,1.0,0.739383339881897,0.4593604505062103,0.4593604505062103,1.0,1.0,-3.2940776348114014,1.1414237022399902,2.152653932571411,0.3983666598796844,0.9493388533592224,0.9493388533592224,0.0,409.0730895996094,410.0,71152.953125,0.0,4335.4697265625,1.0,278.4427795410156,283.027099609375,299.0618896484375,303.6354064941406,293.1499938964844,293.1499938964844,278.1499938964844,33562.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86982661485672,1.0,0.0,0.0,3.7111666202545166,3.711190938949585,9.189972729473084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.208984375,0.0,1583.745849609375,1895.4371337890625,0.0,3121.18408203125,0.9170212149620056,1.0,0.0,3.0,1.0,0.0
17766780,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6648045778274536,0.3360467553138733,0.3141699433326721,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.789203941822052,0.5718444585800171,0.4693072140216827,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7914613485336304,0.5776740312576294,0.4112075567245483,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7311576008796692,0.4491091668605804,0.4370179176330566,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.5744333863258362,0.2156088799238205,1.030562162399292,284.9081726074219,284.95001220703125,302.0417785644531,296.061279296875,298.8995056152344,297.2325134277344,284.9092102050781,1.0,0.7397457361221313,0.4578625559806824,0.4578625559806824,1.0,1.0,-3.2964041233062744,1.1387959718704224,2.1576082706451416,0.3943854570388794,0.8643719553947449,0.8643719553947449,0.0,409.3511962890625,410.0,71639.546875,0.0,4343.01123046875,1.0,278.1573791503906,282.9189758300781,299.07696533203125,303.7584533691406,293.1499938964844,293.1499938964844,278.45001220703125,38462.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762792944908142,1.0,0.0,0.0,3.595473527908325,3.5954976081848145,8.62592173689336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.2373046875,0.0,1491.5001220703125,1895.4371337890625,0.0,3181.702392578125,0.8953702449798584,1.0,0.0,3.0,1.0,0.0
17766840,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6648045778274536,0.3360467553138733,0.3141699433326721,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.789203941822052,0.5718444585800171,0.4693072140216827,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7914613485336304,0.5776740312576294,0.4112075567245483,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7311576008796692,0.4491091668605804,0.4370179176330566,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.5744333863258362,0.2156088799238205,1.030562162399292,284.9081726074219,284.95001220703125,302.0417785644531,296.061279296875,298.8995056152344,297.2325134277344,284.9092102050781,1.0,0.7397457361221313,0.4578625559806824,0.4578625559806824,1.0,1.0,-3.2964041233062744,1.1387959718704224,2.1576082706451416,0.3943854570388794,0.8643719553947449,0.8643719553947449,0.0,409.3511962890625,410.0,71639.546875,0.0,4343.01123046875,1.0,278.1573791503906,282.9189758300781,299.07696533203125,303.7584533691406,293.1499938964844,293.1499938964844,278.45001220703125,38462.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762792944908142,1.0,0.0,0.0,3.595473527908325,3.5954976081848145,8.62592173689336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.2373046875,0.0,1491.5001220703125,1895.4371337890625,0.0,3181.702392578125,0.8953702449798584,1.0,0.0,3.0,1.0,0.0
17766900,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6646990180015564,0.3361161053180694,0.3140233159065246,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7891610860824585,0.5719997882843018,0.4692288339138031,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7922355532646179,0.5796690583229065,0.4123769402503967,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7311386466026306,0.4492704570293426,0.436977207660675,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.5744494199752808,0.2157289683818817,1.0306243896484375,285.0184020996094,284.95001220703125,302.0463562011719,296.0543518066406,298.90057373046875,297.23553466796875,285.0193786621094,1.0,0.7398892641067505,0.4571136236190796,0.4571136236190796,1.0,1.0,-3.297542095184326,1.137468695640564,2.160073518753052,0.3923239409923553,0.9424290657043456,0.9424290657043456,0.0,409.36724853515625,410.0,70879.546875,0.0,4346.041015625,1.0,278.40087890625,283.0431823730469,299.0284118652344,303.5400085449219,293.1499938964844,293.1499938964844,278.45001220703125,34051.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713553547859192,1.0,0.0,0.0,3.645761489868164,3.645785093307495,8.868900067682262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.2998046875,0.0,1513.892578125,1895.4371337890625,0.0,3135.524169921875,0.904620349407196,1.0,0.0,3.0,1.0,0.0
17766960,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6649290919303894,0.3362720906734466,0.3141565024852752,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7894328832626343,0.5722680687904358,0.4694306850433349,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7933459877967834,0.5817638635635376,0.4138256013393402,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7313857674598694,0.4495364725589752,0.4372058510780334,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.5747511386871338,0.2159292995929718,1.0313737392425537,284.9981994628906,284.95001220703125,302.0513610839844,296.04754638671875,298.9026184082031,297.2396850585937,284.9967346191406,1.0,0.7401419878005981,0.4563749134540558,0.4563749134540558,1.0,1.0,-3.300903558731079,1.1370071172714231,2.1638965606689453,0.3906910419464111,0.9488405585289,0.9488405585289,0.0,409.1011352539063,410.0,71057.6953125,0.0,4353.1875,1.0,278.44268798828125,283.0243530273437,299.0336608886719,303.6001281738281,293.1499938964844,293.1499938964844,278.1499938964844,33544.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703949451446533,1.0,0.0,0.0,3.7083470821380615,3.708371162414551,9.176013122669248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.1298828125,0.0,1580.389892578125,1895.4371337890625,0.0,3126.515625,0.9164475798606871,1.0,0.0,3.0,1.0,0.0
17767020,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6646038889884949,0.3356168568134308,0.3137789368629455,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7892422080039978,0.5716994404792786,0.4691977798938751,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7947991490364075,0.584848940372467,0.4161241054534912,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7312794327735901,0.4491889774799347,0.4370904862880707,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5747764706611633,0.2158750593662262,1.0317009687423706,284.9082946777344,284.95001220703125,302.0625305175781,296.0342102050781,298.89971923828125,297.23736572265625,284.9092712402344,1.0,0.7404929995536804,0.4548975229263305,0.4548975229263305,1.0,1.0,-3.303147554397583,1.1342366933822632,2.1689107418060303,0.3880360424518585,0.8639043569564819,0.8639043569564819,0.0,409.3731994628906,410.0,71542.5859375,0.0,4360.50341796875,1.0,278.1573791503906,282.9158935546875,299.0498046875,303.7243957519531,293.1499938964844,293.1499938964844,278.45001220703125,38457.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768319487571716,1.0,0.0,0.0,3.5929763317108154,3.5930004119873047,8.613943691671011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.01171875,0.0,1488.7489013671875,1895.4371337890625,0.0,3186.88427734375,0.8948095440864563,1.0,0.0,3.0,1.0,0.0
17767080,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6646038889884949,0.3356168568134308,0.3137789368629455,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7892422080039978,0.5716994404792786,0.4691977798938751,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7947991490364075,0.584848940372467,0.4161241054534912,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7312794327735901,0.4491889774799347,0.4370904862880707,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5747764706611633,0.2158750593662262,1.0317009687423706,284.9082946777344,284.95001220703125,302.0625305175781,296.0342102050781,298.89971923828125,297.23736572265625,284.9092712402344,1.0,0.7404929995536804,0.4548975229263305,0.4548975229263305,1.0,1.0,-3.303147554397583,1.1342366933822632,2.1689107418060303,0.3880360424518585,0.8639043569564819,0.8639043569564819,0.0,409.3731994628906,410.0,71542.5859375,0.0,4360.50341796875,1.0,278.1573791503906,282.9158935546875,299.0498046875,303.7243957519531,293.1499938964844,293.1499938964844,278.45001220703125,38457.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768319487571716,1.0,0.0,0.0,3.5929763317108154,3.5930004119873047,8.613943691671011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.01171875,0.0,1488.7489013671875,1895.4371337890625,0.0,3186.88427734375,0.8948095440864563,1.0,0.0,3.0,1.0,0.0
17767140,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6647566556930542,0.3358281850814819,0.3137488961219787,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7894846796989441,0.5720566511154175,0.4692620635032654,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.796819806098938,0.5891743898391724,0.4188958704471588,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7315288186073303,0.4495843052864074,0.4372425973415375,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5751329660415649,0.2161991745233535,1.032504320144653,284.9977722167969,284.95001220703125,302.07501220703125,296.0213317871094,298.9038391113281,297.244873046875,284.99627685546875,1.0,0.7408859729766846,0.4534201323986053,0.4534201323986053,1.0,1.0,-3.30767822265625,1.1322981119155884,2.175380229949951,0.3859704732894897,0.9480355381965636,0.9480355381965636,0.0,409.1066284179688,410.0,70961.4296875,0.0,4370.6982421875,1.0,278.4427490234375,283.0206604003906,299.0073547363281,303.5672302246094,293.1499938964844,293.1499938964844,278.1499938964844,33553.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709022402763367,1.0,0.0,0.0,3.706340789794922,3.7063651084899902,9.16608769330196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.0244140625,0.0,1578.17431640625,1895.4371337890625,0.0,3131.273681640625,0.9159292578697203,1.0,0.0,3.0,1.0,0.0
17767200,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6647566556930542,0.3358281850814819,0.3137488961219787,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7894846796989441,0.5720566511154175,0.4692620635032654,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.796819806098938,0.5891743898391724,0.4188958704471588,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7315288186073303,0.4495843052864074,0.4372425973415375,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.5751329660415649,0.2161991745233535,1.032504320144653,284.9977722167969,284.95001220703125,302.07501220703125,296.0213317871094,298.9038391113281,297.244873046875,284.99627685546875,1.0,0.7408859729766846,0.4534201323986053,0.4534201323986053,1.0,1.0,-3.30767822265625,1.1322981119155884,2.175380229949951,0.3859704732894897,0.9480355381965636,0.9480355381965636,0.0,409.1066284179688,410.0,70961.4296875,0.0,4370.6982421875,1.0,278.4427490234375,283.0206604003906,299.0073547363281,303.5672302246094,293.1499938964844,293.1499938964844,278.1499938964844,33553.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709022402763367,1.0,0.0,0.0,3.706340789794922,3.7063651084899902,9.16608769330196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.0244140625,0.0,1578.17431640625,1895.4371337890625,0.0,3131.273681640625,0.9159292578697203,1.0,0.0,3.0,1.0,0.0
17767260,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.664426863193512,0.335157960653305,0.3133563995361328,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7892671823501587,0.5714086890220642,0.4689694941043854,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7983538508415222,0.5924261808395386,0.4213261604309082,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7314109206199646,0.4491989016532898,0.4370924234390259,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.5751630663871765,0.2161419093608856,1.0328238010406494,284.90838623046875,284.95001220703125,302.0884094238281,296.0088806152344,298.9015197753906,297.2423400878906,284.90936279296875,1.0,0.7412363290786743,0.451962262392044,0.451962262392044,1.0,1.0,-3.3099281787872314,1.1295111179351809,2.180417060852051,0.3835853636264801,0.863443911075592,0.863443911075592,0.0,409.3761901855469,410.0,71446.1171875,0.0,4378.03515625,1.0,278.15740966796875,282.91259765625,299.0243835449219,303.6921691894531,293.1499938964844,293.1499938964844,278.45001220703125,38456.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773290514945984,1.0,0.0,0.0,3.590629816055298,3.590653657913208,8.602694947512646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.2529296875,0.0,1486.1982421875,1895.4371337890625,0.0,3191.544921875,0.8942869901657104,1.0,0.0,3.0,1.0,0.0
