time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.664426863193512,0.335157960653305,0.3133563995361328,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7892671823501587,0.5714086890220642,0.4689694941043854,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7983538508415222,0.5924261808395386,0.4213261604309082,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7314109206199646,0.4491989016532898,0.4370924234390259,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.5751630663871765,0.2161419093608856,1.0328238010406494,284.90838623046875,284.95001220703125,302.0884094238281,296.0088806152344,298.9015197753906,297.2423400878906,284.90936279296875,1.0,0.7412363290786743,0.451962262392044,0.451962262392044,1.0,1.0,-3.3099281787872314,1.1295111179351809,2.180417060852051,0.3835853636264801,0.863443911075592,0.863443911075592,0.0,409.3761901855469,410.0,71446.1171875,0.0,4378.03515625,1.0,278.15740966796875,282.91259765625,299.0243835449219,303.6921691894531,293.1499938964844,293.1499938964844,278.45001220703125,38456.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773290514945984,1.0,0.0,0.0,3.590629816055298,3.590653657913208,8.602694947512646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.2529296875,0.0,1486.1982421875,1895.4371337890625,0.0,3191.544921875,0.8942869901657104,1.0,0.0,3.0,1.0,0.0
17767380,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6645353436470032,0.3353477716445923,0.3133134245872497,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7894254922866821,0.5716608762741089,0.4689584076404571,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8003686666488647,0.5968468189239502,0.4241760671138763,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7316070199012756,0.4495471715927124,0.4372068643569946,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.5754803419113159,0.2164555788040161,1.0336090326309204,284.9976806640625,284.95001220703125,302.10235595703125,295.99676513671875,298.9059143066406,297.2492980957031,284.9961853027344,1.0,0.7416233420372009,0.4505043625831604,0.4505043625831604,1.0,1.0,-3.314360857009888,1.1276564598083496,2.186704397201538,0.38005131483078,0.947421371936798,0.947421371936798,0.0,409.1192321777344,410.0,70867.5859375,0.0,4388.064453125,1.0,278.4427185058594,283.0173034667969,298.9826354980469,303.53582763671875,293.1499938964844,293.1499938964844,278.1499938964844,33551.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713614344596863,1.0,0.0,0.0,3.704131841659546,3.704155921936035,9.15516409349948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.58984375,0.0,1575.6412353515625,1895.4371337890625,0.0,3135.58154296875,0.9154310822486876,1.0,0.0,3.0,1.0,0.0
17767440,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6645353436470032,0.3353477716445923,0.3133134245872497,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7894254922866821,0.5716608762741089,0.4689584076404571,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8003686666488647,0.5968468189239502,0.4241760671138763,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7316070199012756,0.4495471715927124,0.4372068643569946,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.5754803419113159,0.2164555788040161,1.0336090326309204,284.9976806640625,284.95001220703125,302.10235595703125,295.99676513671875,298.9059143066406,297.2492980957031,284.9961853027344,1.0,0.7416233420372009,0.4505043625831604,0.4505043625831604,1.0,1.0,-3.314360857009888,1.1276564598083496,2.186704397201538,0.38005131483078,0.947421371936798,0.947421371936798,0.0,409.1192321777344,410.0,70867.5859375,0.0,4388.064453125,1.0,278.4427185058594,283.0173034667969,298.9826354980469,303.53582763671875,293.1499938964844,293.1499938964844,278.1499938964844,33551.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713614344596863,1.0,0.0,0.0,3.704131841659546,3.704155921936035,9.15516409349948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.58984375,0.0,1575.6412353515625,1895.4371337890625,0.0,3135.58154296875,0.9154310822486876,1.0,0.0,3.0,1.0,0.0
17767500,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.6645236611366272,0.3350411355495453,0.3132634460926056,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7894405126571655,0.5713455677032471,0.4689334332942962,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.801293671131134,0.5985292196273804,0.4255617558956146,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7316608428955078,0.4493847489356994,0.4372636079788208,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5756219625473022,0.2164600789546966,1.034127950668335,284.8728942871094,284.95001220703125,302.10943603515625,295.9908752441406,298.9051818847656,297.248291015625,284.87188720703125,1.0,0.7418530583381653,0.4497754275798797,0.4497754275798797,1.0,1.0,-3.31662917137146,1.126766562461853,2.1898624897003174,0.3779481053352356,0.8592634201049805,0.8592634201049805,0.0,409.104736328125,410.0,71661.6796875,0.0,4393.85302734375,1.0,278.1966857910156,282.8770751953125,299.0201416015625,303.747314453125,293.1499938964844,293.1499938964844,278.1499938964844,37956.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767237663269043,1.0,0.0,0.0,3.661719799041748,3.661744117736816,8.946713023760822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.0341796875,0.0,1560.93212890625,1895.4371337890625,0.0,3185.869873046875,0.9071221947669984,1.0,0.0,3.0,1.0,0.0
17767560,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6641478538513184,0.3346591293811798,0.3129089176654815,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7891045212745667,0.5709081888198853,0.468586266040802,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8018616437911987,0.6001594066619873,0.4266562461853027,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7314227223396301,0.4491195380687713,0.4370206594467163,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.5754552483558655,0.2163870632648468,1.033901929855347,284.9082336425781,284.95001220703125,302.1165466308594,295.98504638671875,298.90380859375,297.2463073730469,284.9092712402344,1.0,0.7419621348381042,0.4490666389465332,0.4490666389465332,1.0,1.0,-3.3164641857147217,1.1249908208847046,2.1914732456207275,0.375555545091629,0.8628618717193604,0.8628618717193604,0.0,409.3981323242188,410.0,71351.890625,0.0,4395.09765625,1.0,278.1576538085937,282.9092712402344,299.0005187988281,303.6619873046875,293.1499938964844,293.1499938964844,278.45001220703125,38467.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777731657028198,1.0,0.0,0.0,3.58852767944336,3.588551521301269,8.592626272729831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.455078125,0.0,1483.9962158203125,1895.4371337890625,0.0,3195.7080078125,0.8937901258468628,1.0,0.0,3.0,1.0,0.0
17767620,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6642332077026367,0.3348162174224853,0.3128426373004913,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.789210855960846,0.5710626840591431,0.4684970676898956,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8038796782493591,0.6046411395072937,0.4295495152473449,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7315971255302429,0.4494359791278839,0.4371040463447571,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.5757625102996826,0.2166979312896728,1.0346696376800537,284.9975891113281,284.95001220703125,302.1305847167969,295.97369384765625,298.9082946777344,297.25323486328125,284.99609375,1.0,0.7423359155654907,0.4476490020751953,0.4476490020751953,1.0,1.0,-3.320751667022705,1.123141169548035,2.19761061668396,0.3719487488269806,0.9468397498130798,0.9468397498130798,0.0,409.14599609375,410.0,70778.421875,0.0,4404.80859375,1.0,278.4427185058594,283.0140380859375,298.9594421386719,303.5063781738281,293.1499938964844,293.1499938964844,278.1499938964844,33551.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717882633209229,1.0,0.0,0.0,3.70210337638855,3.702127456665039,9.145140893451752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.4365234375,0.0,1573.328857421875,1895.4371337890625,0.0,3139.584716796875,0.914975106716156,1.0,0.0,3.0,1.0,0.0
17767680,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6642332077026367,0.3348162174224853,0.3128426373004913,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.789210855960846,0.5710626840591431,0.4684970676898956,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8038796782493591,0.6046411395072937,0.4295495152473449,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7315971255302429,0.4494359791278839,0.4371040463447571,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.5757625102996826,0.2166979312896728,1.0346696376800537,284.9975891113281,284.95001220703125,302.1305847167969,295.97369384765625,298.9082946777344,297.25323486328125,284.99609375,1.0,0.7423359155654907,0.4476490020751953,0.4476490020751953,1.0,1.0,-3.320751667022705,1.123141169548035,2.19761061668396,0.3719487488269806,0.9468397498130798,0.9468397498130798,0.0,409.14599609375,410.0,70778.421875,0.0,4404.80859375,1.0,278.4427185058594,283.0140380859375,298.9594421386719,303.5063781738281,293.1499938964844,293.1499938964844,278.1499938964844,33551.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717882633209229,1.0,0.0,0.0,3.70210337638855,3.702127456665039,9.145140893451752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.4365234375,0.0,1573.328857421875,1895.4371337890625,0.0,3139.584716796875,0.914975106716156,1.0,0.0,3.0,1.0,0.0
17767740,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6638383865356445,0.3340827226638794,0.3123960793018341,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7888742685317993,0.570222020149231,0.468049943447113,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.805400550365448,0.6079895496368408,0.4320550262928009,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7314221858978271,0.4489854276180267,0.4368910789489746,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5757582783699036,0.2166299968957901,1.034949541091919,284.90850830078125,284.95001220703125,302.1441345214844,295.962646484375,298.9057312011719,297.2502136230469,284.9094543457031,1.0,0.7426589131355286,0.4462313950061798,0.4462313950061798,1.0,1.0,-3.322683811187744,1.1203111410140991,2.2023725509643555,0.3688067197799682,0.862545371055603,0.862545371055603,0.0,409.4314575195313,410.0,71262.90625,0.0,4411.4521484375,1.0,278.1574401855469,282.90625,298.97808837890625,303.6329650878906,293.1499938964844,293.1499938964844,278.45001220703125,38457.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782047033309937,1.0,0.0,0.0,3.5862371921539307,3.586261034011841,8.581660040363204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.3232421875,0.0,1481.4447021484375,1895.4371337890625,0.0,3199.75341796875,0.8933083415031433,1.0,0.0,3.0,1.0,0.0
17767800,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6638383865356445,0.3340827226638794,0.3123960793018341,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7888742685317993,0.570222020149231,0.468049943447113,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.805400550365448,0.6079895496368408,0.4320550262928009,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7314221858978271,0.4489854276180267,0.4368910789489746,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.5757582783699036,0.2166299968957901,1.034949541091919,284.90850830078125,284.95001220703125,302.1441345214844,295.962646484375,298.9057312011719,297.2502136230469,284.9094543457031,1.0,0.7426589131355286,0.4462313950061798,0.4462313950061798,1.0,1.0,-3.322683811187744,1.1203111410140991,2.2023725509643555,0.3688067197799682,0.862545371055603,0.862545371055603,0.0,409.4314575195313,410.0,71262.90625,0.0,4411.4521484375,1.0,278.1574401855469,282.90625,298.97808837890625,303.6329650878906,293.1499938964844,293.1499938964844,278.45001220703125,38457.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782047033309937,1.0,0.0,0.0,3.5862371921539307,3.586261034011841,8.581660040363204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10466.3232421875,0.0,1481.4447021484375,1895.4371337890625,0.0,3199.75341796875,0.8933083415031433,1.0,0.0,3.0,1.0,0.0
17767860,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6639134287834167,0.3341985642910003,0.3122879266738891,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7889629602432251,0.5702889561653137,0.4678885042667389,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8074212670326233,0.6124991774559021,0.434967428445816,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7316044569015503,0.4492794871330261,0.4369504153728485,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.576080322265625,0.2169372886419296,1.0356913805007937,284.99737548828125,284.95001220703125,302.1568603515625,295.95196533203125,298.9096984863281,297.2571105957031,284.9958801269531,1.0,0.7430144548416138,0.4448683261871338,0.4448683261871338,1.0,1.0,-3.326784372329712,1.118384599685669,2.208399772644043,0.3664480745792389,0.9460988640785216,0.9460988640785216,0.0,409.18359375,410.0,70686.3125,0.0,4420.72802734375,1.0,278.44268798828125,283.0108947753906,298.9375,303.4779663085937,293.1499938964844,293.1499938964844,278.1499938964844,33553.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872168242931366,1.0,0.0,0.0,3.699796199798584,3.699820280075073,9.133745493272728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.1806640625,0.0,1570.7227783203125,1895.4371337890625,0.0,3143.149169921875,0.914456307888031,1.0,0.0,3.0,1.0,0.0
17767920,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6639134287834167,0.3341985642910003,0.3122879266738891,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7889629602432251,0.5702889561653137,0.4678885042667389,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8074212670326233,0.6124991774559021,0.434967428445816,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7316044569015503,0.4492794871330261,0.4369504153728485,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.576080322265625,0.2169372886419296,1.0356913805007937,284.99737548828125,284.95001220703125,302.1568603515625,295.95196533203125,298.9096984863281,297.2571105957031,284.9958801269531,1.0,0.7430144548416138,0.4448683261871338,0.4448683261871338,1.0,1.0,-3.326784372329712,1.118384599685669,2.208399772644043,0.3664480745792389,0.9460988640785216,0.9460988640785216,0.0,409.18359375,410.0,70686.3125,0.0,4420.72802734375,1.0,278.44268798828125,283.0108947753906,298.9375,303.4779663085937,293.1499938964844,293.1499938964844,278.1499938964844,33553.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872168242931366,1.0,0.0,0.0,3.699796199798584,3.699820280075073,9.133745493272728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11638.1806640625,0.0,1570.7227783203125,1895.4371337890625,0.0,3143.149169921875,0.914456307888031,1.0,0.0,3.0,1.0,0.0
17767980,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6635246276855469,0.3334484398365021,0.3118191361427307,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7886140942573547,0.5693689584732056,0.467374712228775,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8089214563369751,0.6158503890037537,0.4374759197235107,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7314414381980896,0.4488114416599273,0.4367179870605469,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.5760927200317383,0.2168646603822708,1.0359448194503784,284.9085998535156,284.95001220703125,302.1683959960937,295.94158935546875,298.9066162109375,297.2543640136719,284.9095458984375,1.0,0.7433189153671265,0.4435052275657654,0.4435052275657654,1.0,1.0,-3.3285460472106934,1.1154953241348269,2.213050603866577,0.3645881116390228,0.8620078563690186,0.8620078563690186,0.0,409.4694519042969,410.0,71168.8515625,0.0,4426.9453125,1.0,278.157470703125,282.9034729003906,298.9569091796875,303.605224609375,293.1499938964844,293.1499938964844,278.45001220703125,38458.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785678744316101,1.0,0.0,0.0,3.583632469177246,3.583656311035156,8.569198826080537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1533203125,0.0,1478.6387939453125,1895.4371337890625,0.0,3203.157958984375,0.8927307724952698,1.0,0.0,3.0,1.0,0.0
17768040,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6635246276855469,0.3334484398365021,0.3118191361427307,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7886140942573547,0.5693689584732056,0.467374712228775,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8089214563369751,0.6158503890037537,0.4374759197235107,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7314414381980896,0.4488114416599273,0.4367179870605469,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.5760927200317383,0.2168646603822708,1.0359448194503784,284.9085998535156,284.95001220703125,302.1683959960937,295.94158935546875,298.9066162109375,297.2543640136719,284.9095458984375,1.0,0.7433189153671265,0.4435052275657654,0.4435052275657654,1.0,1.0,-3.3285460472106934,1.1154953241348269,2.213050603866577,0.3645881116390228,0.8620078563690186,0.8620078563690186,0.0,409.4694519042969,410.0,71168.8515625,0.0,4426.9453125,1.0,278.157470703125,282.9034729003906,298.9569091796875,303.605224609375,293.1499938964844,293.1499938964844,278.45001220703125,38458.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785678744316101,1.0,0.0,0.0,3.583632469177246,3.583656311035156,8.569198826080537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.1533203125,0.0,1478.6387939453125,1895.4371337890625,0.0,3203.157958984375,0.8927307724952698,1.0,0.0,3.0,1.0,0.0
17768100,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6633883714675903,0.3334597647190094,0.3116229772567749,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7884779572486877,0.5693060159683228,0.4671229422092438,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8097373843193054,0.6180707812309265,0.4387955963611603,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7313904166221619,0.4488953053951263,0.4366037249565124,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.5761030316352844,0.2169729173183441,1.035954236984253,285.0170593261719,284.95001220703125,302.1736145019531,295.9364929199219,298.90789794921875,297.25738525390625,285.0174865722656,1.0,0.7434331774711609,0.4428237080574035,0.4428237080574035,1.0,1.0,-3.329408884048462,1.114086389541626,2.215322494506836,0.3630369007587433,0.939025342464447,0.939025342464447,0.0,409.4859313964844,410.0,70423.3984375,0.0,4429.30419921875,1.0,278.4001159667969,283.02557373046875,298.90985107421875,303.3904113769531,293.1499938964844,293.1499938964844,278.45001220703125,34004.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873544454574585,1.0,0.0,0.0,3.635663986206055,3.6356875896453857,8.819841355034441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.916015625,0.0,1502.4051513671875,1895.4371337890625,0.0,3156.056396484375,0.9022003412246704,1.0,0.0,3.0,1.0,0.0
17768160,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.663569986820221,0.333546370267868,0.3116976916790008,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7886409759521484,0.5693483352661133,0.4671467840671539,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8108492493629456,0.6203595995903015,0.4403893053531647,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7315937876701355,0.4490790069103241,0.4367565512657165,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.5763850212097168,0.2171577215194702,1.036643147468567,284.9974670410156,284.95001220703125,302.17840576171875,295.9315185546875,298.9098205566406,297.2613525390625,284.9960327148437,1.0,0.7436556220054626,0.4421586394309997,0.4421586394309997,1.0,1.0,-3.332458972930908,1.1135648488998413,2.2188940048217773,0.3614229261875152,0.9453657865524292,0.9453657865524292,0.0,409.22406005859375,410.0,70591.4765625,0.0,4435.77294921875,1.0,278.4427490234375,283.0084533691406,298.9167175292969,303.45037841796875,293.1499938964844,293.1499938964844,278.1499938964844,33545.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724930882453918,1.0,0.0,0.0,3.696871280670166,3.6968953609466553,9.119309538618836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.0078125,0.0,1567.3387451171875,1895.4371337890625,0.0,3146.19580078125,0.9138504266738892,1.0,0.0,3.0,1.0,0.0
17768220,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.663118839263916,0.3327848315238952,0.3112243711948395,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7881883978843689,0.5683484077453613,0.4665743708610534,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8122320771217346,0.6237011551856995,0.4428978264331817,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7313643097877502,0.4485861957073211,0.4365077912807464,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5763279795646667,0.2170677483081817,1.0368525981903076,284.9087829589844,284.95001220703125,302.1865234375,295.9217529296875,298.9056701660156,297.2581787109375,284.9096984863281,1.0,0.7439413070678711,0.4408284723758697,0.4408284723758697,1.0,1.0,-3.334054470062256,1.1108778715133667,2.2231764793396,0.3568386435508728,0.8614382147789001,0.8614382147789001,0.0,409.5081176757813,410.0,71075.7421875,0.0,4441.5625,1.0,278.157470703125,282.9011535644531,298.9369812011719,303.5787658691406,293.1499938964844,293.1499938964844,278.45001220703125,38456.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878883421421051,1.0,0.0,0.0,3.5807271003723145,3.5807509422302246,8.555309705116088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.53515625,0.0,1475.48779296875,1895.4371337890625,0.0,3206.115478515625,0.8920832872390747,1.0,0.0,3.0,1.0,0.0
17768280,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.663118839263916,0.3327848315238952,0.3112243711948395,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7881883978843689,0.5683484077453613,0.4665743708610534,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8122320771217346,0.6237011551856995,0.4428978264331817,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7313643097877502,0.4485861957073211,0.4365077912807464,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.5763279795646667,0.2170677483081817,1.0368525981903076,284.9087829589844,284.95001220703125,302.1865234375,295.9217529296875,298.9056701660156,297.2581787109375,284.9096984863281,1.0,0.7439413070678711,0.4408284723758697,0.4408284723758697,1.0,1.0,-3.334054470062256,1.1108778715133667,2.2231764793396,0.3568386435508728,0.8614382147789001,0.8614382147789001,0.0,409.5081176757813,410.0,71075.7421875,0.0,4441.5625,1.0,278.157470703125,282.9011535644531,298.9369812011719,303.5787658691406,293.1499938964844,293.1499938964844,278.45001220703125,38456.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878883421421051,1.0,0.0,0.0,3.5807271003723145,3.5807509422302246,8.555309705116088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.53515625,0.0,1475.48779296875,1895.4371337890625,0.0,3206.115478515625,0.8920832872390747,1.0,0.0,3.0,1.0,0.0
17768340,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6631414890289307,0.3328737020492553,0.3111028373241424,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7881583571434021,0.5682532787322998,0.4662941694259643,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8140855431556702,0.628215491771698,0.4458208084106445,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7314885854721069,0.4488340318202972,0.4365346431732178,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5765920877456665,0.2173526734113693,1.0375268459320068,284.9972839355469,284.95001220703125,302.1923522949219,295.91229248046875,298.9072570800781,297.2645874023437,284.996337890625,1.0,0.7442623972892761,0.4394983351230621,0.4394983351230621,1.0,1.0,-3.337859630584717,1.1090010404586792,2.228858470916748,0.3525136709213257,0.9444314241409302,0.9444314241409302,0.0,409.2538757324219,410.0,70494.1015625,0.0,4450.08154296875,1.0,278.4419250488281,283.0065612792969,298.8980407714844,303.425048828125,293.1499938964844,293.1499938964844,278.1499938964844,33625.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728280067443848,1.0,0.0,0.0,3.692110061645508,3.692134141921997,9.095835480366076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.267578125,0.0,1562.552001953125,1895.4371337890625,0.0,3149.33740234375,0.9130455255508424,1.0,0.0,3.0,1.0,0.0
17768400,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6631414890289307,0.3328737020492553,0.3111028373241424,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7881583571434021,0.5682532787322998,0.4662941694259643,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8140855431556702,0.628215491771698,0.4458208084106445,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7314885854721069,0.4488340318202972,0.4365346431732178,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.5765920877456665,0.2173526734113693,1.0375268459320068,284.9972839355469,284.95001220703125,302.1923522949219,295.91229248046875,298.9072570800781,297.2645874023437,284.996337890625,1.0,0.7442623972892761,0.4394983351230621,0.4394983351230621,1.0,1.0,-3.337859630584717,1.1090010404586792,2.228858470916748,0.3525136709213257,0.9444314241409302,0.9444314241409302,0.0,409.2538757324219,410.0,70494.1015625,0.0,4450.08154296875,1.0,278.4419250488281,283.0065612792969,298.8980407714844,303.425048828125,293.1499938964844,293.1499938964844,278.1499938964844,33625.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728280067443848,1.0,0.0,0.0,3.692110061645508,3.692134141921997,9.095835480366076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.267578125,0.0,1562.552001953125,1895.4371337890625,0.0,3149.33740234375,0.9130455255508424,1.0,0.0,3.0,1.0,0.0
17768460,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6627090573310852,0.3321174383163452,0.3106216192245483,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7877002358436584,0.5671942234039307,0.4656628966331482,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8154546618461609,0.6315624117851257,0.4483229517936706,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7312729358673096,0.4483319520950317,0.4362660050392151,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.5765535235404968,0.2172649949789047,1.0377081632614136,284.9088134765625,284.95001220703125,302.19561767578125,295.90313720703125,298.90087890625,297.2608642578125,284.90966796875,1.0,0.74453204870224,0.4381734728813171,0.4381734728813171,1.0,1.0,-3.339298963546753,1.1061323881149292,2.233166456222534,0.3491950333118438,0.8606553077697754,0.8606553077697754,0.0,409.5390319824219,410.0,70976.1953125,0.0,4455.48193359375,1.0,278.1575012207031,282.899169921875,298.918212890625,303.55322265625,293.1499938964844,293.1499938964844,278.45001220703125,38462.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791555762290955,1.0,0.0,0.0,3.577272653579712,3.577296495437622,8.538810902791738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.515625,0.0,1471.8087158203125,1895.4371337890625,0.0,3208.666259765625,0.8913213610649109,1.0,0.0,3.0,1.0,0.0
17768520,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6627090573310852,0.3321174383163452,0.3106216192245483,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7877002358436584,0.5671942234039307,0.4656628966331482,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8154546618461609,0.6315624117851257,0.4483229517936706,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7312729358673096,0.4483319520950317,0.4362660050392151,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.5765535235404968,0.2172649949789047,1.0377081632614136,284.9088134765625,284.95001220703125,302.19561767578125,295.90313720703125,298.90087890625,297.2608642578125,284.90966796875,1.0,0.74453204870224,0.4381734728813171,0.4381734728813171,1.0,1.0,-3.339298963546753,1.1061323881149292,2.233166456222534,0.3491950333118438,0.8606553077697754,0.8606553077697754,0.0,409.5390319824219,410.0,70976.1953125,0.0,4455.48193359375,1.0,278.1575012207031,282.899169921875,298.918212890625,303.55322265625,293.1499938964844,293.1499938964844,278.45001220703125,38462.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791555762290955,1.0,0.0,0.0,3.577272653579712,3.577296495437622,8.538810902791738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.515625,0.0,1471.8087158203125,1895.4371337890625,0.0,3208.666259765625,0.8913213610649109,1.0,0.0,3.0,1.0,0.0
17768580,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6627787947654724,0.3322085738182068,0.3104986250400543,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7876960039138794,0.567035973072052,0.4653293192386627,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8173222541809082,0.6360880136489868,0.4512495398521423,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7314361929893494,0.4485658705234527,0.4362763166427612,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.5768639445304871,0.2175523191690445,1.0383715629577637,284.99676513671875,284.95001220703125,302.1959228515625,295.8942565917969,298.89996337890625,297.2667236328125,284.99578857421875,1.0,0.7448404431343079,0.4368486404418945,0.4368486404418945,1.0,1.0,-3.343002796173096,1.1040154695510864,2.238987445831299,0.3471630811691284,0.9430370330810548,0.9430370330810548,0.0,409.2808532714844,410.0,70388.3828125,0.0,4463.7333984375,1.0,278.44189453125,283.00445556640625,298.8797607421875,303.399658203125,293.1499938964844,293.1499938964844,278.1499938964844,33639.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730471730232239,1.0,0.0,0.0,3.688222885131836,3.688246965408325,9.076692322196322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.7998046875,0.0,1558.264404296875,1895.4371337890625,0.0,3151.39306640625,0.912179470062256,1.0,0.0,3.0,1.0,0.0
17768640,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6627787947654724,0.3322085738182068,0.3104986250400543,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7876960039138794,0.567035973072052,0.4653293192386627,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8173222541809082,0.6360880136489868,0.4512495398521423,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7314361929893494,0.4485658705234527,0.4362763166427612,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.5768639445304871,0.2175523191690445,1.0383715629577637,284.99676513671875,284.95001220703125,302.1959228515625,295.8942565917969,298.89996337890625,297.2667236328125,284.99578857421875,1.0,0.7448404431343079,0.4368486404418945,0.4368486404418945,1.0,1.0,-3.343002796173096,1.1040154695510864,2.238987445831299,0.3471630811691284,0.9430370330810548,0.9430370330810548,0.0,409.2808532714844,410.0,70388.3828125,0.0,4463.7333984375,1.0,278.44189453125,283.00445556640625,298.8797607421875,303.399658203125,293.1499938964844,293.1499938964844,278.1499938964844,33639.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730471730232239,1.0,0.0,0.0,3.688222885131836,3.688246965408325,9.076692322196322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.7998046875,0.0,1558.264404296875,1895.4371337890625,0.0,3151.39306640625,0.912179470062256,1.0,0.0,3.0,1.0,0.0
17768700,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6627518534660339,0.3318647742271423,0.3104023039340973,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.787638783454895,0.5665318965911865,0.4651411473751068,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.818171501159668,0.6377841830253601,0.4526492059230804,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.731480062007904,0.4483550488948822,0.4362772405147552,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.5770084857940674,0.2175460904836654,1.0388197898864746,284.87274169921875,284.95001220703125,302.19488525390625,295.88995361328125,298.8959350585937,297.2649841308594,284.8719482421875,1.0,0.7450281977653503,0.4361862242221832,0.4361862242221832,1.0,1.0,-3.3448517322540283,1.102931261062622,2.2419204711914062,0.3463760912418365,0.8552135825157166,0.8552135825157166,0.0,409.2725830078125,410.0,71171.15625,0.0,4468.5322265625,1.0,278.1969299316406,282.8650817871094,298.918701171875,303.6117858886719,293.1499938964844,293.1499938964844,278.1499938964844,38059.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783360719680786,1.0,0.0,0.0,3.645824909210205,3.6458492279052734,8.869209864315053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.9375,0.0,1543.92236328125,1895.4371337890625,0.0,3200.9853515625,0.9036074876785278,1.0,0.0,3.0,1.0,0.0
17768760,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6623722314834595,0.3314546644687652,0.3100168108940124,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.787238359451294,0.5659157037734985,0.4646458625793457,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8186886310577393,0.6394307613372803,0.4537478387355804,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7312366962432861,0.4480461180210113,0.4359886646270752,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5768473148345947,0.2174613624811172,1.0385315418243408,284.9086608886719,284.95001220703125,302.19293212890625,295.8856811523437,298.8910217285156,297.2623596191406,284.9095764160156,1.0,0.7450963258743286,0.4355516135692596,0.4355516135692596,1.0,1.0,-3.344317674636841,1.1010345220565796,2.243283033370972,0.3452226221561432,0.8594195246696472,0.8594195246696472,0.0,409.5657958984375,410.0,70857.7890625,0.0,4468.81591796875,1.0,278.1577453613281,282.8978576660156,298.90057373046875,303.5279235839844,293.1499938964844,293.1499938964844,278.45001220703125,38491.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793238997459412,1.0,0.0,0.0,3.572417497634888,3.5724411010742188,8.515647778040147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.41015625,0.0,1466.800537109375,1895.4371337890625,0.0,3210.244140625,0.8902357220649719,1.0,0.0,3.0,1.0,0.0
17768820,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.662428617477417,0.3315350711345672,0.3098880350589752,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7871925830841064,0.5656875967979431,0.4642594754695892,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8205119967460632,0.6439525485038757,0.4566727578639984,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7313797473907471,0.4482528269290924,0.4359767436981201,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.5771405696868896,0.2177380323410034,1.039158821105957,284.9962463378906,284.95001220703125,302.1863098144531,295.8773803710937,298.8876647949219,297.2676086425781,284.9953308105469,1.0,0.7453897595405579,0.4342824220657348,0.4342824220657348,1.0,1.0,-3.347867250442505,1.098992109298706,2.248875379562378,0.3430168330669403,0.9413829445838928,0.9413829445838928,0.0,409.3116149902344,410.0,70272.5234375,0.0,4476.70458984375,1.0,278.4418640136719,283.00311279296875,298.8626403808594,303.3747253417969,293.1499938964844,293.1499938964844,278.1499938964844,33651.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731754422187805,1.0,0.0,0.0,3.6831769943237305,3.6832008361816406,9.051872780219128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.9091796875,0.0,1552.6632080078125,1895.4371337890625,0.0,3152.595703125,0.91105455160141,1.0,0.0,3.0,1.0,0.0
17768880,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.662428617477417,0.3315350711345672,0.3098880350589752,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7871925830841064,0.5656875967979431,0.4642594754695892,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8205119967460632,0.6439525485038757,0.4566727578639984,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7313797473907471,0.4482528269290924,0.4359767436981201,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.5771405696868896,0.2177380323410034,1.039158821105957,284.9962463378906,284.95001220703125,302.1863098144531,295.8773803710937,298.8876647949219,297.2676086425781,284.9953308105469,1.0,0.7453897595405579,0.4342824220657348,0.4342824220657348,1.0,1.0,-3.347867250442505,1.098992109298706,2.248875379562378,0.3430168330669403,0.9413829445838928,0.9413829445838928,0.0,409.3116149902344,410.0,70272.5234375,0.0,4476.70458984375,1.0,278.4418640136719,283.00311279296875,298.8626403808594,303.3747253417969,293.1499938964844,293.1499938964844,278.1499938964844,33651.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731754422187805,1.0,0.0,0.0,3.6831769943237305,3.6832008361816406,9.051872780219128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.9091796875,0.0,1552.6632080078125,1895.4371337890625,0.0,3152.595703125,0.91105455160141,1.0,0.0,3.0,1.0,0.0
17768940,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.661986768245697,0.3307724297046661,0.309400349855423,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7866693139076233,0.5645046234130859,0.4635267555713653,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.821815550327301,0.6472800374031067,0.4591630101203918,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7311383485794067,0.4477072060108185,0.4356671571731567,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.5770843029022217,0.2176350802183151,1.0392814874649048,284.9091491699219,284.95001220703125,302.1756591796875,295.86932373046875,298.8761901855469,297.2629089355469,284.9099426269531,1.0,0.7456294894218445,0.4330132007598877,0.4330132007598877,1.0,1.0,-3.349021673202514,1.0961004495620728,2.2529213428497314,0.3397746086120605,0.8584173917770386,0.8584173917770386,0.0,409.5995178222656,410.0,70740.015625,0.0,4481.3935546875,1.0,278.1575927734375,282.8975830078125,298.8840637207031,303.5030517578125,293.1499938964844,293.1499938964844,278.45001220703125,38479.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794389367103577,1.0,0.0,0.0,3.5666756629943848,3.566699266433716,8.488296430186892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.6162109375,0.0,1460.5552978515625,1895.4371337890625,0.0,3211.322265625,0.8889861106872559,1.0,0.0,3.0,1.0,0.0
17769000,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.661986768245697,0.3307724297046661,0.309400349855423,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7866693139076233,0.5645046234130859,0.4635267555713653,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.821815550327301,0.6472800374031067,0.4591630101203918,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7311383485794067,0.4477072060108185,0.4356671571731567,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.5770843029022217,0.2176350802183151,1.0392814874649048,284.9091491699219,284.95001220703125,302.1756591796875,295.86932373046875,298.8761901855469,297.2629089355469,284.9099426269531,1.0,0.7456294894218445,0.4330132007598877,0.4330132007598877,1.0,1.0,-3.349021673202514,1.0961004495620728,2.2529213428497314,0.3397746086120605,0.8584173917770386,0.8584173917770386,0.0,409.5995178222656,410.0,70740.015625,0.0,4481.3935546875,1.0,278.1575927734375,282.8975830078125,298.8840637207031,303.5030517578125,293.1499938964844,293.1499938964844,278.45001220703125,38479.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794389367103577,1.0,0.0,0.0,3.5666756629943848,3.566699266433716,8.488296430186892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.6162109375,0.0,1460.5552978515625,1895.4371337890625,0.0,3211.322265625,0.8889861106872559,1.0,0.0,3.0,1.0,0.0
17769060,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6620073318481445,0.3308403193950653,0.3092657625675201,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7865595817565918,0.5642136335372925,0.4630946516990661,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8235783576965332,0.6517960429191589,0.4620867371559143,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7312400937080383,0.447887122631073,0.4356350302696228,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.5773388147354126,0.2179011106491089,1.0398778915405271,284.995849609375,284.95001220703125,302.16064453125,295.86151123046875,298.8703308105469,297.2680053710937,284.99493408203125,1.0,0.7459074854850769,0.4317982792854309,0.4317982792854309,1.0,1.0,-3.352433919906616,1.094220519065857,2.2582132816314697,0.3362129926681518,0.9396587014198304,0.9396587014198304,0.0,409.34368896484375,410.0,70156.328125,0.0,4488.9287109375,1.0,278.4418029785156,283.0025634765625,298.8466186523437,303.3507385253906,293.1499938964844,293.1499938964844,278.1499938964844,33655.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732496500015259,1.0,0.0,0.0,3.6774415969848633,3.677465438842773,9.023704592436844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.193359375,0.0,1546.240234375,1895.4371337890625,0.0,3153.291748046875,0.909765124320984,1.0,0.0,3.0,1.0,0.0
17769120,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6620073318481445,0.3308403193950653,0.3092657625675201,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7865595817565918,0.5642136335372925,0.4630946516990661,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8235783576965332,0.6517960429191589,0.4620867371559143,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7312400937080383,0.447887122631073,0.4356350302696228,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.5773388147354126,0.2179011106491089,1.0398778915405271,284.995849609375,284.95001220703125,302.16064453125,295.86151123046875,298.8703308105469,297.2680053710937,284.99493408203125,1.0,0.7459074854850769,0.4317982792854309,0.4317982792854309,1.0,1.0,-3.352433919906616,1.094220519065857,2.2582132816314697,0.3362129926681518,0.9396587014198304,0.9396587014198304,0.0,409.34368896484375,410.0,70156.328125,0.0,4488.9287109375,1.0,278.4418029785156,283.0025634765625,298.8466186523437,303.3507385253906,293.1499938964844,293.1499938964844,278.1499938964844,33655.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732496500015259,1.0,0.0,0.0,3.6774415969848633,3.677465438842773,9.023704592436844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.193359375,0.0,1546.240234375,1895.4371337890625,0.0,3153.291748046875,0.909765124320984,1.0,0.0,3.0,1.0,0.0
