time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6615468263626099,0.3300720751285553,0.3087726235389709,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7859941124916077,0.5629803538322449,0.4623202383518219,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.824843168258667,0.6551109552383423,0.464569091796875,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7309742569923401,0.4473219215869903,0.4353065192699432,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5772627592086792,0.2177933156490326,1.039979100227356,284.9094543457031,284.95001220703125,302.14093017578125,295.8539428710937,298.856201171875,297.2633361816406,284.91021728515625,1.0,0.746132493019104,0.4305833578109741,0.4305833578109741,1.0,1.0,-3.3534631729125977,1.0914466381072998,2.262016534805298,0.3324072957038879,0.8572236895561218,0.8572236895561218,0.0,409.6290893554688,410.0,70622.0390625,0.0,4493.28271484375,1.0,278.1576232910156,282.89801025390625,298.8686218261719,303.4795837402344,293.1499938964844,293.1499938964844,278.45001220703125,38477.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795078992843628,1.0,0.0,0.0,3.560474634170532,3.560498237609864,8.458806632916094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.341796875,0.0,1453.911865234375,1895.4371337890625,0.0,3211.96875,0.8876100778579712,1.0,0.0,3.0,1.0,0.0
17769240,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6615468263626099,0.3300720751285553,0.3087726235389709,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7859941124916077,0.5629803538322449,0.4623202383518219,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.824843168258667,0.6551109552383423,0.464569091796875,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7309742569923401,0.4473219215869903,0.4353065192699432,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.5772627592086792,0.2177933156490326,1.039979100227356,284.9094543457031,284.95001220703125,302.14093017578125,295.8539428710937,298.856201171875,297.2633361816406,284.91021728515625,1.0,0.746132493019104,0.4305833578109741,0.4305833578109741,1.0,1.0,-3.3534631729125977,1.0914466381072998,2.262016534805298,0.3324072957038879,0.8572236895561218,0.8572236895561218,0.0,409.6290893554688,410.0,70622.0390625,0.0,4493.28271484375,1.0,278.1576232910156,282.89801025390625,298.8686218261719,303.4795837402344,293.1499938964844,293.1499938964844,278.45001220703125,38477.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795078992843628,1.0,0.0,0.0,3.560474634170532,3.560498237609864,8.458806632916094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.341796875,0.0,1453.911865234375,1895.4371337890625,0.0,3211.96875,0.8876100778579712,1.0,0.0,3.0,1.0,0.0
17769300,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6613930463790894,0.3300651907920837,0.3085688054561615,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7857728600502014,0.5627565383911133,0.461947500705719,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8255648016929626,0.6573264002799988,0.4658849835395813,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7308892607688904,0.4473528861999511,0.4351489841938019,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.5772477984428406,0.2178864628076553,1.0399280786514282,285.0157165527344,284.95001220703125,302.1291809082031,295.8502197265625,298.8515930175781,297.26544189453125,285.0159606933594,1.0,0.7462101578712463,0.4299758970737457,0.4299758970737457,1.0,1.0,-3.354015588760376,1.0900702476501465,2.263945341110229,0.3304852545261383,0.9327114820480348,0.9327114820480348,0.0,409.6394958496094,410.0,69883.1796875,0.0,4494.8154296875,1.0,278.3995666503906,283.01885986328125,298.8227233886719,303.2668151855469,293.1499938964844,293.1499938964844,278.45001220703125,33998.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743918538093567,1.0,0.0,0.0,3.6126883029937744,3.6127116680145264,8.708718723937636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.130859375,0.0,1477.232666015625,1895.4371337890625,0.0,3164.003662109375,0.8970606923103333,1.0,0.0,3.0,1.0,0.0
17769360,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6615535616874695,0.3301224708557129,0.308621883392334,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.78585284948349,0.5626267194747925,0.4618382751941681,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8265683054924011,0.6595650315284729,0.467460572719574,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7310605049133301,0.4474740028381347,0.4352476894855499,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.5775099396705627,0.2180555909872055,1.040550708770752,284.9951171875,284.95001220703125,302.1161499023437,295.8465576171875,298.8471069335937,297.26824951171875,284.9936828613281,1.0,0.7463937997817993,0.4293786287307739,0.4293786287307739,1.0,1.0,-3.356685161590576,1.0894815921783447,2.2672035694122314,0.3290130198001861,0.9376773834228516,0.9376773834228516,0.0,409.3818359375,410.0,70045.578125,0.0,4500.3818359375,1.0,278.4425354003906,283.0020446777344,298.8309020996094,303.3275451660156,293.1499938964844,293.1499938964844,278.1499938964844,33583.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732537627220154,1.0,0.0,0.0,3.6731514930725098,3.673175096511841,9.002661727208761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.927734375,0.0,1540.885498046875,1895.4371337890625,0.0,3153.33056640625,0.9085292816162108,1.0,0.0,3.0,1.0,0.0
17769420,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6610822677612305,0.3293261528015136,0.3081097304821014,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7852593064308167,0.5613192915916443,0.4610101282596588,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.827774167060852,0.6627303957939148,0.4698535203933716,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7307820320129395,0.4468708634376526,0.4348890483379364,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.5774335861206055,0.2179418057203292,1.04063618183136,284.9095458984375,284.95001220703125,302.0859680175781,295.8393249511719,298.8292541503906,297.26300048828125,284.9102783203125,1.0,0.7465949058532715,0.4281840920448303,0.4281840920448303,1.0,1.0,-3.3574540615081787,1.086601495742798,2.270852565765381,0.325734794139862,0.8556915521621704,0.8556915521621704,0.0,409.6793212890625,410.0,70495.03125,0.0,4504.12548828125,1.0,278.1576843261719,282.89923095703125,298.8539428710937,303.45654296875,293.1499938964844,293.1499938964844,278.45001220703125,38491.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795412182807922,1.0,0.0,0.0,3.553175687789917,3.553199291229248,8.42416113755462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.07421875,0.0,1446.2406005859375,1895.4371337890625,0.0,3212.28125,0.8860011100769043,1.0,0.0,3.0,1.0,0.0
17769480,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6610822677612305,0.3293261528015136,0.3081097304821014,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7852593064308167,0.5613192915916443,0.4610101282596588,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.827774167060852,0.6627303957939148,0.4698535203933716,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7307820320129395,0.4468708634376526,0.4348890483379364,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.5774335861206055,0.2179418057203292,1.04063618183136,284.9095458984375,284.95001220703125,302.0859680175781,295.8393249511719,298.8292541503906,297.26300048828125,284.9102783203125,1.0,0.7465949058532715,0.4281840920448303,0.4281840920448303,1.0,1.0,-3.3574540615081787,1.086601495742798,2.270852565765381,0.325734794139862,0.8556915521621704,0.8556915521621704,0.0,409.6793212890625,410.0,70495.03125,0.0,4504.12548828125,1.0,278.1576843261719,282.89923095703125,298.8539428710937,303.45654296875,293.1499938964844,293.1499938964844,278.45001220703125,38491.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795412182807922,1.0,0.0,0.0,3.553175687789917,3.553199291229248,8.42416113755462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.07421875,0.0,1446.2406005859375,1895.4371337890625,0.0,3212.28125,0.8860011100769043,1.0,0.0,3.0,1.0,0.0
17769540,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.660922110080719,0.3293081521987915,0.3078911304473877,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7850207686424255,0.5610545873641968,0.4605990946292877,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8285001516342163,0.6649788618087769,0.4711794853210449,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7306919693946838,0.4468880891799927,0.4347130954265594,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.5774229168891907,0.2180381417274475,1.040583610534668,285.01531982421875,284.95001220703125,302.0679931640625,295.8356018066406,298.8225402832031,297.2650451660156,285.014892578125,1.0,0.7466630339622498,0.4275629222393036,0.4275629222393036,1.0,1.0,-3.3579227924346924,1.0851274728775024,2.2727954387664795,0.323995441198349,0.931679368019104,0.931679368019104,0.0,409.68743896484375,410.0,69770.1953125,0.0,4505.427734375,1.0,278.40289306640625,283.01959228515625,298.80767822265625,303.2458801269531,293.1499938964844,293.1499938964844,278.45001220703125,33861.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742679953575134,1.0,0.0,0.0,3.609887361526489,3.609910726547241,8.695220685694949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.52734375,0.0,1473.1727294921875,1895.4371337890625,0.0,3162.842041015625,0.8961744904518127,1.0,0.0,3.0,1.0,0.0
17769600,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6610732078552246,0.3293404579162597,0.3079332709312439,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7850886583328247,0.5608895421028137,0.4604719877243042,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8294475674629211,0.6670840382575989,0.4726664423942566,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7308534979820251,0.4469798803329468,0.4347951412200928,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.5776770114898682,0.2181932628154754,1.0411757230758667,284.9944152832031,284.95001220703125,302.04998779296875,295.83221435546875,298.8163452148437,297.2675476074219,284.9934997558594,1.0,0.7468274235725403,0.4269895553588867,0.4269895553588867,1.0,1.0,-3.360391616821289,1.0844993591308594,2.2758922576904297,0.322765588760376,0.9352260828018188,0.9352260828018188,0.0,409.43792724609375,410.0,69910.3046875,0.0,4510.5205078125,1.0,278.44171142578125,283.00360107421875,298.81707763671875,303.3049011230469,293.1499938964844,293.1499938964844,278.1499938964844,33683.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733009696006775,1.0,0.0,0.0,3.6635549068450928,3.663578510284424,8.955682346822869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.0556640625,0.0,1530.9051513671875,1895.4371337890625,0.0,3153.773193359375,0.9066585898399352,1.0,0.0,3.0,1.0,0.0
17769660,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6605842709541321,0.328525185585022,0.3073936700820923,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7844688892364502,0.5595359802246094,0.4595948159694671,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8306273818016052,0.6702216863632202,0.475023865699768,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7305591106414795,0.4463498890399933,0.4344011843204498,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.5775909423828125,0.2180718928575515,1.041206121444702,284.90997314453125,284.95001220703125,302.0102844238281,295.82586669921875,298.79559326171875,297.26239013671875,284.9106140136719,1.0,0.7470005750656128,0.4258162677288055,0.4258162677288055,1.0,1.0,-3.360907077789306,1.0815391540527344,2.2793679237365723,0.3197539746761322,0.8539831042289734,0.8539831042289734,0.0,409.7333068847656,410.0,70356.09375,0.0,4513.58837890625,1.0,278.1577453613281,282.9017028808594,298.8400573730469,303.4331970214844,293.1499938964844,293.1499938964844,278.45001220703125,38492.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794664144515991,1.0,0.0,0.0,3.544475555419922,3.544499158859253,8.382958185393363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.9375,0.0,1437.01416015625,1895.4371337890625,0.0,3211.580078125,0.8840783834457397,1.0,0.0,3.0,1.0,0.0
17769720,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6605842709541321,0.328525185585022,0.3073936700820923,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7844688892364502,0.5595359802246094,0.4595948159694671,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8306273818016052,0.6702216863632202,0.475023865699768,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7305591106414795,0.4463498890399933,0.4344011843204498,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.5775909423828125,0.2180718928575515,1.041206121444702,284.90997314453125,284.95001220703125,302.0102844238281,295.82586669921875,298.79559326171875,297.26239013671875,284.9106140136719,1.0,0.7470005750656128,0.4258162677288055,0.4258162677288055,1.0,1.0,-3.360907077789306,1.0815391540527344,2.2793679237365723,0.3197539746761322,0.8539831042289734,0.8539831042289734,0.0,409.7333068847656,410.0,70356.09375,0.0,4513.58837890625,1.0,278.1577453613281,282.9017028808594,298.8400573730469,303.4331970214844,293.1499938964844,293.1499938964844,278.45001220703125,38492.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794664144515991,1.0,0.0,0.0,3.544475555419922,3.544499158859253,8.382958185393363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.9375,0.0,1437.01416015625,1895.4371337890625,0.0,3211.580078125,0.8840783834457397,1.0,0.0,3.0,1.0,0.0
17769780,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6605644822120667,0.3285170197486877,0.3071988821029663,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.78428053855896,0.5590599179267883,0.4590213894844055,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8322902917861938,0.6745603680610657,0.4778268039226532,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7306206226348877,0.4464305341243744,0.4342823624610901,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5778305530548096,0.2183160334825515,1.0417149066925049,284.9940185546875,284.95001220703125,301.9691162109375,295.82086181640625,298.7811889648437,297.2669677734375,284.9931640625,1.0,0.7472122311592102,0.4246429800987243,0.4246429800987243,1.0,1.0,-3.363693952560425,1.07940673828125,2.284287214279175,0.3168814778327942,0.932832658290863,0.932832658290863,0.0,409.4818115234375,410.0,69776.9375,0.0,4519.53759765625,1.0,278.4416198730469,283.0057067871094,298.8050842285156,303.28350830078125,293.1499938964844,293.1499938964844,278.1499938964844,33691.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730931282043457,1.0,0.0,0.0,3.654834985733032,3.6548585891723633,8.913101510188426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.6640625,0.0,1521.2559814453125,1895.4371337890625,0.0,3151.823486328125,0.9047108292579652,1.0,0.0,3.0,1.0,0.0
17769840,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6605644822120667,0.3285170197486877,0.3071988821029663,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.78428053855896,0.5590599179267883,0.4590213894844055,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8322902917861938,0.6745603680610657,0.4778268039226532,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7306206226348877,0.4464305341243744,0.4342823624610901,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.5778305530548096,0.2183160334825515,1.0417149066925049,284.9940185546875,284.95001220703125,301.9691162109375,295.82086181640625,298.7811889648437,297.2669677734375,284.9931640625,1.0,0.7472122311592102,0.4246429800987243,0.4246429800987243,1.0,1.0,-3.363693952560425,1.07940673828125,2.284287214279175,0.3168814778327942,0.932832658290863,0.932832658290863,0.0,409.4818115234375,410.0,69776.9375,0.0,4519.53759765625,1.0,278.4416198730469,283.0057067871094,298.8050842285156,303.28350830078125,293.1499938964844,293.1499938964844,278.1499938964844,33691.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730931282043457,1.0,0.0,0.0,3.654834985733032,3.6548585891723633,8.913101510188426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.6640625,0.0,1521.2559814453125,1895.4371337890625,0.0,3151.823486328125,0.9047108292579652,1.0,0.0,3.0,1.0,0.0
17769900,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6604833006858826,0.3281304538249969,0.3070599734783172,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7841247320175171,0.5584120154380798,0.4587116837501526,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8330314755439758,0.676133394241333,0.479149580001831,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7306055426597595,0.4461471140384674,0.4342124760150909,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.5779321193695068,0.2182890176773071,1.0420740842819214,284.87322998046875,284.95001220703125,301.947998046875,295.8187866210937,298.7707214355469,297.2647399902344,284.8728942871094,1.0,0.7473480701446533,0.4240563511848449,0.4240563511848449,1.0,1.0,-3.3650336265563965,1.07830810546875,2.2867255210876465,0.3155446350574493,0.8466219305992126,0.8466219305992126,0.0,409.4810791015625,410.0,70524.234375,0.0,4523.078125,1.0,278.1977233886719,282.87091064453125,298.84649658203125,303.49578857421875,293.1499938964844,293.1499938964844,278.1499938964844,38255.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878285825252533,1.0,0.0,0.0,3.60810661315918,3.60813045501709,8.686643582223041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.0,0.0,1503.74169921875,1895.4371337890625,0.0,3200.51416015625,0.8953048586845398,1.0,0.0,3.0,1.0,0.0
17769960,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6600669622421265,0.3276910483837127,0.3066461682319641,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7836438417434692,0.5576738119125366,0.4581143856048584,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8334561586380005,0.6776780486106873,0.4801695644855499,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7303153872489929,0.4457797110080719,0.433865875005722,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.5777400135993958,0.2181908935308456,1.041720628738403,284.91033935546875,284.95001220703125,301.926513671875,295.8170166015625,298.7597351074219,297.2618713378906,284.9110412597656,1.0,0.7473671436309814,0.4234944880008697,0.4234944880008697,1.0,1.0,-3.364076852798462,1.0764410495758057,2.287635803222656,0.3138964772224426,0.8523223996162415,0.8523223996162415,0.0,409.76849365234375,410.0,70223.7890625,0.0,4522.20849609375,1.0,278.1580505371094,282.9047546386719,298.83074951171875,303.4147033691406,293.1499938964844,293.1499938964844,278.45001220703125,38489.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791548609733582,1.0,0.0,0.0,3.5357325077056885,3.5357558727264404,8.341652346643968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.984375,0.0,1427.7637939453125,1895.4371337890625,0.0,3208.659912109375,0.8821120262145996,1.0,0.0,3.0,1.0,0.0
17770020,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6600359678268433,0.3276644349098205,0.3064374625682831,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7834367752075195,0.5571576952934265,0.4575116038322449,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8351051211357117,0.6819944381713867,0.4829583168029785,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7303643226623535,0.4458333849906921,0.4337243139743805,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.5779748558998108,0.2184298187494278,1.042211413383484,284.9936218261719,284.95001220703125,301.8824768066406,295.8141784667969,298.74468994140625,297.26641845703125,284.99273681640625,1.0,0.7475637197494507,0.4223707616329193,0.4223707616329193,1.0,1.0,-3.366739273071289,1.0743727684020996,2.292366504669189,0.3111207485198974,0.9306246638298036,0.9306246638298036,0.0,409.5138854980469,410.0,69661.3515625,0.0,4527.8193359375,1.0,278.4415588378906,283.0080871582031,298.79815673828125,303.26824951171875,293.1499938964844,293.1499938964844,278.1499938964844,33682.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727369904518127,1.0,0.0,0.0,3.646735191345215,3.646758794784546,8.873638535078499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.197265625,0.0,1512.2132568359375,1895.4371337890625,0.0,3148.483642578125,0.902878999710083,1.0,0.0,3.0,1.0,0.0
17770080,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6600359678268433,0.3276644349098205,0.3064374625682831,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7834367752075195,0.5571576952934265,0.4575116038322449,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8351051211357117,0.6819944381713867,0.4829583168029785,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7303643226623535,0.4458333849906921,0.4337243139743805,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.5779748558998108,0.2184298187494278,1.042211413383484,284.9936218261719,284.95001220703125,301.8824768066406,295.8141784667969,298.74468994140625,297.26641845703125,284.99273681640625,1.0,0.7475637197494507,0.4223707616329193,0.4223707616329193,1.0,1.0,-3.366739273071289,1.0743727684020996,2.292366504669189,0.3111207485198974,0.9306246638298036,0.9306246638298036,0.0,409.5138854980469,410.0,69661.3515625,0.0,4527.8193359375,1.0,278.4415588378906,283.0080871582031,298.79815673828125,303.26824951171875,293.1499938964844,293.1499938964844,278.1499938964844,33682.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727369904518127,1.0,0.0,0.0,3.646735191345215,3.646758794784546,8.873638535078499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.197265625,0.0,1512.2132568359375,1895.4371337890625,0.0,3148.483642578125,0.902878999710083,1.0,0.0,3.0,1.0,0.0
17770140,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6595275402069092,0.32682666182518,0.3058719635009765,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7827816605567932,0.5557410717010498,0.4565774500370025,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.836251974105835,0.685080885887146,0.4852789640426636,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7300454378128052,0.4451600909233093,0.4332847893238067,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5778784155845642,0.2183010578155517,1.042197585105896,284.9110717773437,284.95001220703125,301.83709716796875,295.812255859375,298.7225646972656,297.2613220214844,284.91162109375,1.0,0.7477037906646729,0.4212470352649688,0.4212470352649688,1.0,1.0,-3.366990566253662,1.0714110136032104,2.295579671859741,0.3081726729869842,0.8510494828224182,0.8510494828224182,0.0,409.799560546875,410.0,70111.0078125,0.0,4530.138671875,1.0,278.15789794921875,282.9081420898437,298.8258361816406,303.4015197753906,293.1499938964844,293.1499938964844,278.45001220703125,38457.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787853717803955,1.0,0.0,0.0,3.527560472488404,3.527583837509156,8.303137519760639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.376953125,0.0,1418.9410400390625,1895.4371337890625,0.0,3205.19677734375,0.8803061842918396,1.0,0.0,3.0,1.0,0.0
17770200,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6595275402069092,0.32682666182518,0.3058719635009765,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7827816605567932,0.5557410717010498,0.4565774500370025,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.836251974105835,0.685080885887146,0.4852789640426636,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7300454378128052,0.4451600909233093,0.4332847893238067,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.5778784155845642,0.2183010578155517,1.042197585105896,284.9110717773437,284.95001220703125,301.83709716796875,295.812255859375,298.7225646972656,297.2613220214844,284.91162109375,1.0,0.7477037906646729,0.4212470352649688,0.4212470352649688,1.0,1.0,-3.366990566253662,1.0714110136032104,2.295579671859741,0.3081726729869842,0.8510494828224182,0.8510494828224182,0.0,409.799560546875,410.0,70111.0078125,0.0,4530.138671875,1.0,278.15789794921875,282.9081420898437,298.8258361816406,303.4015197753906,293.1499938964844,293.1499938964844,278.45001220703125,38457.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787853717803955,1.0,0.0,0.0,3.527560472488404,3.527583837509156,8.303137519760639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10277.376953125,0.0,1418.9410400390625,1895.4371337890625,0.0,3205.19677734375,0.8803061842918396,1.0,0.0,3.0,1.0,0.0
17770260,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6594855189323425,0.3267827332019806,0.3056502640247345,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7825571894645691,0.5551893711090088,0.4559486508369446,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8378864526748657,0.6893691420555115,0.4880495965480804,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.73008131980896,0.4451871216297149,0.4331204891204834,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5781082510948181,0.2185351252555847,1.0426712036132812,284.99334716796875,284.95001220703125,301.7903747558594,295.81103515625,298.7069702148437,297.26580810546875,284.99249267578125,1.0,0.7478862404823303,0.4201764166355133,0.4201764166355133,1.0,1.0,-3.3695311546325684,1.069415807723999,2.3001153469085693,0.3055019974708557,0.9286351799964904,0.9286351799964904,0.0,409.5434265136719,410.0,69553.9375,0.0,4535.4248046875,1.0,278.44146728515625,283.0108947753906,298.7948608398437,303.25750732421875,293.1499938964844,293.1499938964844,278.1499938964844,33680.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723322749137878,1.0,0.0,0.0,3.638852119445801,3.6388754844665527,8.835315838950919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.552734375,0.0,1503.4957275390625,1895.4371337890625,0.0,3144.687255859375,0.9011107683181764,1.0,0.0,3.0,1.0,0.0
17770320,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6594855189323425,0.3267827332019806,0.3056502640247345,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7825571894645691,0.5551893711090088,0.4559486508369446,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8378864526748657,0.6893691420555115,0.4880495965480804,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.73008131980896,0.4451871216297149,0.4331204891204834,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5781082510948181,0.2185351252555847,1.0426712036132812,284.99334716796875,284.95001220703125,301.7903747558594,295.81103515625,298.7069702148437,297.26580810546875,284.99249267578125,1.0,0.7478862404823303,0.4201764166355133,0.4201764166355133,1.0,1.0,-3.3695311546325684,1.069415807723999,2.3001153469085693,0.3055019974708557,0.9286351799964904,0.9286351799964904,0.0,409.5434265136719,410.0,69553.9375,0.0,4535.4248046875,1.0,278.44146728515625,283.0108947753906,298.7948608398437,303.25750732421875,293.1499938964844,293.1499938964844,278.1499938964844,33680.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723322749137878,1.0,0.0,0.0,3.638852119445801,3.6388754844665527,8.835315838950919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11407.552734375,0.0,1503.4957275390625,1895.4371337890625,0.0,3144.687255859375,0.9011107683181764,1.0,0.0,3.0,1.0,0.0
17770380,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6589671969413757,0.3259340524673462,0.3050729632377624,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7818866968154907,0.5537510514259338,0.4549921154975891,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8390141129493713,0.6924190521240234,0.4903447329998016,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7297492623329163,0.4444920420646667,0.4326586127281189,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.5780066251754761,0.2184033691883087,1.042640209197998,284.9114685058594,284.95001220703125,301.7423095703125,295.8103942871094,298.6839599609375,297.2601928710937,284.9119567871094,1.0,0.748012125492096,0.4191057980060577,0.4191057980060577,1.0,1.0,-3.369658231735229,1.0665359497070312,2.3031222820281982,0.3026670217514038,0.8496595621109009,0.8496595621109009,0.0,409.8277587890625,410.0,70005.0703125,0.0,4537.40869140625,1.0,278.157958984375,282.9116516113281,298.8239440917969,303.3923645019531,293.1499938964844,293.1499938964844,278.45001220703125,38443.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783704042434692,1.0,0.0,0.0,3.519740104675293,3.519763231277466,8.266363238362828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.580078125,0.0,1410.6490478515625,1895.4371337890625,0.0,3201.306640625,0.8785610198974609,1.0,0.0,3.0,1.0,0.0
17770440,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.6589671969413757,0.3259340524673462,0.3050729632377624,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7818866968154907,0.5537510514259338,0.4549921154975891,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8390141129493713,0.6924190521240234,0.4903447329998016,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7297492623329163,0.4444920420646667,0.4326586127281189,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.5780066251754761,0.2184033691883087,1.042640209197998,284.9114685058594,284.95001220703125,301.7423095703125,295.8103942871094,298.6839599609375,297.2601928710937,284.9119567871094,1.0,0.748012125492096,0.4191057980060577,0.4191057980060577,1.0,1.0,-3.369658231735229,1.0665359497070312,2.3031222820281982,0.3026670217514038,0.8496595621109009,0.8496595621109009,0.0,409.8277587890625,410.0,70005.0703125,0.0,4537.40869140625,1.0,278.157958984375,282.9116516113281,298.8239440917969,303.3923645019531,293.1499938964844,293.1499938964844,278.45001220703125,38443.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783704042434692,1.0,0.0,0.0,3.519740104675293,3.519763231277466,8.266363238362828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.580078125,0.0,1410.6490478515625,1895.4371337890625,0.0,3201.306640625,0.8785610198974609,1.0,0.0,3.0,1.0,0.0
17770500,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6587882041931152,0.3258748352527618,0.30483078956604,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7816226482391357,0.5534217953681946,0.4545427560806274,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8396775722503662,0.6945286393165588,0.4915788471698761,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7296353578567505,0.4444508552551269,0.4324400126934051,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.5779837369918823,0.2184825986623764,1.0425387620925903,285.0144958496094,284.95001220703125,301.7178039550781,295.8102722167969,298.6756896972656,297.2622375488281,285.0144958496094,1.0,0.7480441331863403,0.4185705184936523,0.4185705184936523,1.0,1.0,-3.369824409484864,1.0651373863220217,2.304687023162842,0.3011523485183716,0.923117697238922,0.923117697238922,0.0,409.8312072753906,410.0,69294.984375,0.0,4537.88720703125,1.0,278.3985900878906,283.0299377441406,298.7814636230469,303.1850891113281,293.1499938964844,293.1499938964844,278.45001220703125,33936.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731225728988647,1.0,0.0,0.0,3.573211431503296,3.5732345581054688,8.519434118170466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.2939453125,0.0,1434.2900390625,1895.4371337890625,0.0,3152.099853515625,0.8881986737251282,1.0,0.0,3.0,1.0,0.0
17770560,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.658908486366272,0.3258737921714782,0.3048334717750549,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7816455960273743,0.5531736016273499,0.4543430507183075,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8406278491020203,0.6966752409934998,0.4930872023105621,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7297676205635071,0.4444929957389831,0.4324671924114227,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5782274603843689,0.2186331748962402,1.043088674545288,284.9925231933594,284.95001220703125,301.6929931640625,295.8102111816406,298.66796875,297.2650451660156,284.9911804199219,1.0,0.7481805086135864,0.4180478751659393,0.4180478751659393,1.0,1.0,-3.37205171585083,1.064504861831665,2.307547092437744,0.2999959588050842,0.9264265894889832,0.9264265894889832,0.0,409.5751647949219,410.0,69463.7421875,0.0,4542.33203125,1.0,278.44219970703125,283.0129699707031,298.7933349609375,303.24969482421875,293.1499938964844,293.1499938964844,278.1499938964844,33591.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871859610080719,1.0,0.0,0.0,3.6334807872772217,3.6335041522979736,8.809251426100673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.1806640625,0.0,1496.9295654296875,1895.4371337890625,0.0,3140.254150390625,0.8996041417121887,1.0,0.0,3.0,1.0,0.0
17770620,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.658385694026947,0.3250124752521515,0.3042486608028412,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7809690833091736,0.5517246127128601,0.4533755481243133,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8417404294013977,0.6996794939041138,0.4953577220439911,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7294266223907471,0.4437747895717621,0.4319867789745331,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.5781252384185791,0.2184982895851135,1.04305100440979,284.9117736816406,284.95001220703125,301.6424255371094,295.810302734375,298.643798828125,297.258544921875,284.9122619628906,1.0,0.7482940554618835,0.4170026481151581,0.4170026481151581,1.0,1.0,-3.3720946311950684,1.061647653579712,2.3104469776153564,0.2972089648246765,0.8482005000114441,0.8482005000114441,0.0,409.8534240722656,410.0,69900.2578125,0.0,4544.05859375,1.0,278.15802001953125,282.9154357910156,298.8238525390625,303.3854064941406,293.1499938964844,293.1499938964844,278.45001220703125,38442.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779385089874268,1.0,0.0,0.0,3.511713743209839,3.511736869812012,8.228705041801732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.2255859375,0.0,1402.27783203125,1895.4371337890625,0.0,3197.258544921875,0.8767834305763245,1.0,0.0,3.0,1.0,0.0
17770680,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.658385694026947,0.3250124752521515,0.3042486608028412,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7809690833091736,0.5517246127128601,0.4533755481243133,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8417404294013977,0.6996794939041138,0.4953577220439911,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7294266223907471,0.4437747895717621,0.4319867789745331,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.5781252384185791,0.2184982895851135,1.04305100440979,284.9117736816406,284.95001220703125,301.6424255371094,295.810302734375,298.643798828125,297.258544921875,284.9122619628906,1.0,0.7482940554618835,0.4170026481151581,0.4170026481151581,1.0,1.0,-3.3720946311950684,1.061647653579712,2.3104469776153564,0.2972089648246765,0.8482005000114441,0.8482005000114441,0.0,409.8534240722656,410.0,69900.2578125,0.0,4544.05859375,1.0,278.15802001953125,282.9154357910156,298.8238525390625,303.3854064941406,293.1499938964844,293.1499938964844,278.45001220703125,38442.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779385089874268,1.0,0.0,0.0,3.511713743209839,3.511736869812012,8.228705041801732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.2255859375,0.0,1402.27783203125,1895.4371337890625,0.0,3197.258544921875,0.8767834305763245,1.0,0.0,3.0,1.0,0.0
17770740,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6582205295562744,0.3249630033969879,0.3039947748184204,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7807024717330933,0.5513579845428467,0.4528771638870239,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8425813317298889,0.7022299766540527,0.4968741834163666,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7293274402618408,0.4437423050403595,0.4317535758018493,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.578142523765564,0.2186119109392166,1.0430259704589844,285.0113220214844,284.95001220703125,301.61151123046875,295.8104553222656,298.63385009765625,297.2614440917969,285.0091247558594,1.0,0.7483413815498352,0.4163754880428314,0.4163754880428314,1.0,1.0,-3.3725898265838623,1.060106635093689,2.312483310699463,0.2954647243022918,0.9236064553260804,0.9236064553260804,0.0,409.8032836914063,410.0,69255.171875,0.0,4545.1064453125,1.0,278.41387939453125,283.0300598144531,298.7813415527344,303.1910095214844,293.1499938964844,293.1499938964844,278.45001220703125,33429.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720732927322388,1.0,0.0,0.0,3.58599066734314,3.5860135555267334,8.580479970987653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.705078125,0.0,1444.2200927734375,1895.4371337890625,0.0,3142.25830078125,0.8898311257362366,1.0,0.0,3.0,1.0,0.0
17770800,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6583199501037598,0.3249326348304748,0.3039993345737457,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7807247042655945,0.5511277914047241,0.4527211487293243,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8433418273925781,0.7038912773132324,0.4980771243572235,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7294352650642395,0.4437474310398102,0.431775838136673,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.578345775604248,0.2187237739562988,1.043495774269104,284.9924621582031,284.95001220703125,301.5906677246094,295.810546875,298.6271667480469,297.2633361816406,284.9916381835937,1.0,0.7484517693519592,0.4159573912620544,0.4159573912620544,1.0,1.0,-3.374413251876831,1.0596071481704712,2.3148059844970703,0.2945537865161896,0.9244869351387024,0.9244869351387024,0.0,409.5963134765625,410.0,69356.265625,0.0,4548.7626953125,1.0,278.4413452148437,283.0169982910156,298.7943420410156,303.2438049316406,293.1499938964844,293.1499938964844,278.1499938964844,33682.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714746832847595,1.0,0.0,0.0,3.6235175132751465,3.6235406398773193,8.76100614277675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.298828125,0.0,1486.6871337890625,1895.4371337890625,0.0,3136.6435546875,0.8976677656173706,1.0,0.0,3.0,1.0,0.0
17770860,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6577783823013306,0.3240631222724914,0.3033956289291382,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7800291180610657,0.5496654510498047,0.4517325758934021,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8444239497184753,0.7068536877632141,0.5003063082695007,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7290735840797424,0.4430090487003326,0.4312660694122314,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5782315135002136,0.2185869514942169,1.0434272289276123,284.9116516113281,284.95001220703125,301.5376892089844,295.8108215332031,298.6024475097656,297.2568664550781,284.91162109375,1.0,0.7485501766204834,0.4149277806282043,0.4149277806282043,1.0,1.0,-3.3742809295654297,1.0567140579223633,2.3175668716430664,0.2917695939540863,0.8464171886444092,0.8464171886444092,0.0,409.8820190429688,410.0,69811.6875,0.0,4550.06884765625,1.0,278.1585388183594,282.91845703125,298.82403564453125,303.3795166015625,293.1499938964844,293.1499938964844,278.45001220703125,38330.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877485990524292,1.0,0.0,0.0,3.505861759185791,3.505884885787964,8.201303671739879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.03125,0.0,1395.3883056640625,1895.4371337890625,0.0,3193.01611328125,0.8753020167350769,1.0,0.0,3.0,1.0,0.0
17770920,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6577783823013306,0.3240631222724914,0.3033956289291382,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7800291180610657,0.5496654510498047,0.4517325758934021,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8444239497184753,0.7068536877632141,0.5003063082695007,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7290735840797424,0.4430090487003326,0.4312660694122314,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.5782315135002136,0.2185869514942169,1.0434272289276123,284.9116516113281,284.95001220703125,301.5376892089844,295.8108215332031,298.6024475097656,297.2568664550781,284.91162109375,1.0,0.7485501766204834,0.4149277806282043,0.4149277806282043,1.0,1.0,-3.3742809295654297,1.0567140579223633,2.3175668716430664,0.2917695939540863,0.8464171886444092,0.8464171886444092,0.0,409.8820190429688,410.0,69811.6875,0.0,4550.06884765625,1.0,278.1585388183594,282.91845703125,298.82403564453125,303.3795166015625,293.1499938964844,293.1499938964844,278.45001220703125,38330.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877485990524292,1.0,0.0,0.0,3.505861759185791,3.505884885787964,8.201303671739879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.03125,0.0,1395.3883056640625,1895.4371337890625,0.0,3193.01611328125,0.8753020167350769,1.0,0.0,3.0,1.0,0.0
17770980,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6577040553092957,0.3239645063877105,0.3031359612941742,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7797742486000061,0.549041211605072,0.4510630369186401,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8460100889205933,0.7110169529914856,0.502998411655426,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7290707230567932,0.4429534375667572,0.4310346245765686,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5784500241279602,0.2188080102205276,1.0438655614852903,284.9919738769531,284.95001220703125,301.48358154296875,295.8109436035156,298.5852355957031,297.2615051269531,284.9911804199219,1.0,0.7486957907676697,0.4138981699943542,0.4138981699943542,1.0,1.0,-3.3765010833740234,1.0546631813049316,2.321837902069092,0.2891337275505066,0.9222561717033386,0.9222561717033386,0.0,409.6228942871094,410.0,69254.3515625,0.0,4554.50390625,1.0,278.4413146972656,283.0203857421875,298.7947998046875,303.2378234863281,293.1499938964844,293.1499938964844,278.1499938964844,33690.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710628151893616,1.0,0.0,0.0,3.6154627799987793,3.6154861450195312,8.722100801605848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.4658203125,0.0,1477.9642333984375,1895.4371337890625,0.0,3132.7802734375,0.8958582282066345,1.0,0.0,3.0,1.0,0.0
