time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6577040553092957,0.3239645063877105,0.3031359612941742,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7797742486000061,0.549041211605072,0.4510630369186401,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8460100889205933,0.7110169529914856,0.502998411655426,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7290707230567932,0.4429534375667572,0.4310346245765686,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5784500241279602,0.2188080102205276,1.0438655614852903,284.9919738769531,284.95001220703125,301.48358154296875,295.8109436035156,298.5852355957031,297.2615051269531,284.9911804199219,1.0,0.7486957907676697,0.4138981699943542,0.4138981699943542,1.0,1.0,-3.3765010833740234,1.0546631813049316,2.321837902069092,0.2891337275505066,0.9222561717033386,0.9222561717033386,0.0,409.6228942871094,410.0,69254.3515625,0.0,4554.50390625,1.0,278.4413146972656,283.0203857421875,298.7947998046875,303.2378234863281,293.1499938964844,293.1499938964844,278.1499938964844,33690.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710628151893616,1.0,0.0,0.0,3.6154627799987793,3.6154861450195312,8.722100801605848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.4658203125,0.0,1477.9642333984375,1895.4371337890625,0.0,3132.7802734375,0.8958582282066345,1.0,0.0,3.0,1.0,0.0
17771100,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6575875282287598,0.3235416114330292,0.3029592633247375,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7795724272727966,0.5483275651931763,0.4506924152374267,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8466975688934326,0.7124717831611633,0.5042478442192078,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7290151119232178,0.4426060914993286,0.4309010803699493,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.5785322189331055,0.2187693268060684,1.0441715717315674,284.8746032714844,284.95001220703125,301.45611572265625,295.8109130859375,298.5727844238281,297.25848388671875,284.87506103515625,1.0,0.7487949728965759,0.4133833646774292,0.4133833646774292,1.0,1.0,-3.3774802684783936,1.053580403327942,2.323899984359741,0.2879045903682709,0.8379194140434265,0.8379194140434265,0.0,409.6285095214844,410.0,69953.8515625,0.0,4557.1416015625,1.0,278.19921875,282.8903503417969,298.8384094238281,303.4497375488281,293.1499938964844,293.1499938964844,278.1499938964844,38477.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762609362602234,1.0,0.0,0.0,3.564259529113769,3.5642831325531006,8.476799280288105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.388671875,0.0,1457.9527587890625,1895.4371337890625,0.0,3181.530517578125,0.8856198787689209,1.0,0.0,3.0,1.0,0.0
17771160,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6571558117866516,0.3230830729007721,0.302523523569107,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.779069185256958,0.5475592017173767,0.4500603675842285,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8470719456672668,0.7139243483543396,0.5051942467689514,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7286978363990784,0.4421923160552978,0.4305050075054168,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.5783336758613586,0.2186686545610427,1.0437901020050049,284.9125671386719,284.95001220703125,301.4283752441406,295.810791015625,298.5599670410156,297.2550048828125,284.9131164550781,1.0,0.7487814426422119,0.4128917157649994,0.4128917157649994,1.0,1.0,-3.3762660026550293,1.0517804622650146,2.324485540390014,0.2863891720771789,0.8451626300811768,0.8451626300811768,0.0,409.9057922363281,410.0,69683.5390625,0.0,4555.52099609375,1.0,278.1583557128906,282.9239196777344,298.824462890625,303.3724670410156,293.1499938964844,293.1499938964844,278.45001220703125,38452.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771131634712219,1.0,0.0,0.0,3.494836568832397,3.4948596954345703,8.149801828949421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.345703125,0.0,1384.8673095703125,1895.4371337890625,0.0,3189.5205078125,0.8730626702308655,1.0,0.0,3.0,1.0,0.0
17771220,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6570650339126587,0.3229670226573944,0.302247017621994,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7787966728210449,0.54691082239151,0.4493699669837951,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8486334085464478,0.7180370688438416,0.5078476667404175,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7286782264709473,0.4421122372150421,0.430248886346817,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.578544020652771,0.2188856452703476,1.0442092418670654,284.99127197265625,284.95001220703125,301.3720703125,295.8102111816406,298.5423278808594,297.2595520019531,284.9905090332031,1.0,0.748913049697876,0.4119083881378174,0.4119083881378174,1.0,1.0,-3.378336906433105,1.0497878789901731,2.3285489082336426,0.2838491201400757,0.9198947548866272,0.9198947548866272,0.0,409.651611328125,410.0,69151.125,0.0,4559.59130859375,1.0,278.4412536621094,283.0237731933594,298.79425048828125,303.23077392578125,293.1499938964844,293.1499938964844,278.1499938964844,33693.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707014918327332,1.0,0.0,0.0,3.607201814651489,3.607224941253662,8.682287102601549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.6494140625,0.0,1469.020751953125,1895.4371337890625,0.0,3129.39111328125,0.8940056562423706,1.0,0.0,3.0,1.0,0.0
17771280,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6570650339126587,0.3229670226573944,0.302247017621994,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7787966728210449,0.54691082239151,0.4493699669837951,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8486334085464478,0.7180370688438416,0.5078476667404175,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7286782264709473,0.4421122372150421,0.430248886346817,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.578544020652771,0.2188856452703476,1.0442092418670654,284.99127197265625,284.95001220703125,301.3720703125,295.8102111816406,298.5423278808594,297.2595520019531,284.9905090332031,1.0,0.748913049697876,0.4119083881378174,0.4119083881378174,1.0,1.0,-3.378336906433105,1.0497878789901731,2.3285489082336426,0.2838491201400757,0.9198947548866272,0.9198947548866272,0.0,409.651611328125,410.0,69151.125,0.0,4559.59130859375,1.0,278.4412536621094,283.0237731933594,298.79425048828125,303.23077392578125,293.1499938964844,293.1499938964844,278.1499938964844,33693.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707014918327332,1.0,0.0,0.0,3.607201814651489,3.607224941253662,8.682287102601549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.6494140625,0.0,1469.020751953125,1895.4371337890625,0.0,3129.39111328125,0.8940056562423706,1.0,0.0,3.0,1.0,0.0
17771340,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6565030813217163,0.322075754404068,0.3016194403171539,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.778078019618988,0.5454171299934387,0.4483508765697479,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8496665358543396,0.7208893299102783,0.5099992752075195,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7282913327217102,0.4413364827632904,0.4296986758708954,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.5784197449684143,0.2187440693378448,1.0441110134124756,284.91229248046875,284.95001220703125,301.314697265625,295.8091125488281,298.5166320800781,297.2530517578125,284.9121398925781,1.0,0.7489838600158691,0.4109250605106354,0.4109250605106354,1.0,1.0,-3.3779549598693848,1.0469087362289429,2.3310461044311523,0.2811432480812073,0.8432148098945618,0.8432148098945618,0.0,409.9365234375,410.0,69590.609375,0.0,4560.22900390625,1.0,278.15869140625,282.927001953125,298.8226013183594,303.3642883300781,293.1499938964844,293.1499938964844,278.45001220703125,38315.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876761794090271,1.0,0.0,0.0,3.488703727722168,3.4887266159057617,8.121223231682961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.0673828125,0.0,1377.575439453125,1895.4371337890625,0.0,3186.2265625,0.8714832067489624,1.0,0.0,3.0,1.0,0.0
17771400,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6565030813217163,0.322075754404068,0.3016194403171539,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.778078019618988,0.5454171299934387,0.4483508765697479,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8496665358543396,0.7208893299102783,0.5099992752075195,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7282913327217102,0.4413364827632904,0.4296986758708954,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.5784197449684143,0.2187440693378448,1.0441110134124756,284.91229248046875,284.95001220703125,301.314697265625,295.8091125488281,298.5166320800781,297.2530517578125,284.9121398925781,1.0,0.7489838600158691,0.4109250605106354,0.4109250605106354,1.0,1.0,-3.3779549598693848,1.0469087362289429,2.3310461044311523,0.2811432480812073,0.8432148098945618,0.8432148098945618,0.0,409.9365234375,410.0,69590.609375,0.0,4560.22900390625,1.0,278.15869140625,282.927001953125,298.8226013183594,303.3642883300781,293.1499938964844,293.1499938964844,278.45001220703125,38315.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876761794090271,1.0,0.0,0.0,3.488703727722168,3.4887266159057617,8.121223231682961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.0673828125,0.0,1377.575439453125,1895.4371337890625,0.0,3186.2265625,0.8714832067489624,1.0,0.0,3.0,1.0,0.0
17771460,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6564039587974548,0.3219399750232696,0.301332026720047,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7777986526489258,0.5447478294372559,0.4476502239704132,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8512101769447327,0.7249413728713989,0.5126177668571472,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7282648682594299,0.4412367641925812,0.4294298887252807,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.5786285400390625,0.2189564704895019,1.0445232391357422,284.9908447265625,284.95001220703125,301.2563171386719,295.8073425292969,298.4985656738281,297.2574768066406,284.9900817871094,1.0,0.7491030693054199,0.4099923372268677,0.4099923372268677,1.0,1.0,-3.379932880401612,1.0450042486190796,2.334928512573242,0.2787201106548309,0.9175283312797546,0.9175283312797546,0.0,409.6785888671875,410.0,69035.78125,0.0,4564.03271484375,1.0,278.441162109375,283.0276184082031,298.79156494140625,303.2210998535156,293.1499938964844,293.1499938964844,278.1499938964844,33707.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704107403755188,1.0,0.0,0.0,3.598207235336304,3.598230361938477,8.639043471703189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.998046875,0.0,1459.39501953125,1895.4371337890625,0.0,3126.66357421875,0.8919962644577026,1.0,0.0,3.0,1.0,0.0
17771520,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6564039587974548,0.3219399750232696,0.301332026720047,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7777986526489258,0.5447478294372559,0.4476502239704132,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8512101769447327,0.7249413728713989,0.5126177668571472,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7282648682594299,0.4412367641925812,0.4294298887252807,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.5786285400390625,0.2189564704895019,1.0445232391357422,284.9908447265625,284.95001220703125,301.2563171386719,295.8073425292969,298.4985656738281,297.2574768066406,284.9900817871094,1.0,0.7491030693054199,0.4099923372268677,0.4099923372268677,1.0,1.0,-3.379932880401612,1.0450042486190796,2.334928512573242,0.2787201106548309,0.9175283312797546,0.9175283312797546,0.0,409.6785888671875,410.0,69035.78125,0.0,4564.03271484375,1.0,278.441162109375,283.0276184082031,298.79156494140625,303.2210998535156,293.1499938964844,293.1499938964844,278.1499938964844,33707.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704107403755188,1.0,0.0,0.0,3.598207235336304,3.598230361938477,8.639043471703189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.998046875,0.0,1459.39501953125,1895.4371337890625,0.0,3126.66357421875,0.8919962644577026,1.0,0.0,3.0,1.0,0.0
17771580,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6558324098587036,0.3210380971431732,0.3006925582885742,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7770718336105347,0.5432441234588623,0.4466205239295959,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8522168397903442,0.7277315258979797,0.514725387096405,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7278693318367004,0.4404492676258087,0.4288662374019623,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.5785004496574402,0.2188132554292678,1.0444128513336182,284.9126281738281,284.95001220703125,301.19696044921875,295.8047790527344,298.4725646972656,297.2509460449219,284.91241455078125,1.0,0.7491609454154968,0.4090595841407776,0.4090595841407776,1.0,1.0,-3.3794376850128174,1.0422149896621704,2.3372228145599365,0.2761336863040924,0.8414852619171143,0.8414852619171143,0.0,409.9621276855469,410.0,69468.9140625,0.0,4564.36083984375,1.0,278.1587829589844,282.9315185546875,298.8184814453125,303.3527526855469,293.1499938964844,293.1499938964844,278.45001220703125,38308.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765155076980591,1.0,0.0,0.0,3.4794139862060547,3.4794368743896484,8.078030759861576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.8974609375,0.0,1367.999267578125,1895.4371337890625,0.0,3183.917236328125,0.869415283203125,1.0,0.0,3.0,1.0,0.0
17771640,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6558324098587036,0.3210380971431732,0.3006925582885742,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7770718336105347,0.5432441234588623,0.4466205239295959,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8522168397903442,0.7277315258979797,0.514725387096405,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7278693318367004,0.4404492676258087,0.4288662374019623,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.5785004496574402,0.2188132554292678,1.0444128513336182,284.9126281738281,284.95001220703125,301.19696044921875,295.8047790527344,298.4725646972656,297.2509460449219,284.91241455078125,1.0,0.7491609454154968,0.4090595841407776,0.4090595841407776,1.0,1.0,-3.3794376850128174,1.0422149896621704,2.3372228145599365,0.2761336863040924,0.8414852619171143,0.8414852619171143,0.0,409.9621276855469,410.0,69468.9140625,0.0,4564.36083984375,1.0,278.1587829589844,282.9315185546875,298.8184814453125,303.3527526855469,293.1499938964844,293.1499938964844,278.45001220703125,38308.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765155076980591,1.0,0.0,0.0,3.4794139862060547,3.4794368743896484,8.078030759861576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.8974609375,0.0,1367.999267578125,1895.4371337890625,0.0,3183.917236328125,0.869415283203125,1.0,0.0,3.0,1.0,0.0
17771700,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6556344628334045,0.3209366500377655,0.3004253208637237,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7767906188964844,0.5428659319877625,0.4461464881896972,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8528333306312561,0.7297175526618958,0.5158773064613342,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7277325987815857,0.4403533637523651,0.428606629371643,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.5784738659858704,0.2188844829797744,1.0442966222763062,285.0135192871094,284.95001220703125,301.1669006347656,295.8031616210937,298.4630432128906,297.25274658203125,285.0131530761719,1.0,0.7491634488105774,0.4085932374000549,0.4085932374000549,1.0,1.0,-3.37937331199646,1.0408896207809448,2.3384835720062256,0.2747607231140136,0.913510262966156,0.913510262966156,0.0,409.9578857421875,410.0,68763.9296875,0.0,4564.181640625,1.0,278.3976135253906,283.0482482910156,298.7749328613281,303.1451110839844,293.1499938964844,293.1499938964844,278.45001220703125,33870.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713586330413818,1.0,0.0,0.0,3.531662940979004,3.5316853523254395,8.322461440002371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.9111328125,0.0,1390.03759765625,1895.4371337890625,0.0,3135.554931640625,0.8789046406745911,1.0,0.0,3.0,1.0,0.0
17771760,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6557161808013916,0.3208849430084228,0.3003873229026794,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.776777446269989,0.5425564050674438,0.4459033012390136,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8537318110466003,0.7317236065864563,0.5172973871231079,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7278295755386353,0.4403324723243713,0.4285795986652374,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.5787009596824646,0.2190218865871429,1.0448048114776611,284.989501953125,284.95001220703125,301.1366271972656,295.80126953125,298.4540405273437,297.2552490234375,284.9882202148437,1.0,0.7492664456367493,0.4081379175186157,0.4081379175186157,1.0,1.0,-3.3812689781188965,1.0402785539627075,2.3409903049468994,0.2737150490283966,0.9145752787590028,0.9145752787590028,0.0,409.7090148925781,410.0,68921.734375,0.0,4567.80419921875,1.0,278.4418029785156,283.0301818847656,298.7851257324219,303.207763671875,293.1499938964844,293.1499938964844,278.1499938964844,33631.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701760172843933,1.0,0.0,0.0,3.5910773277282715,3.5911004543304443,8.604840218140453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.0498046875,0.0,1451.1607666015625,1895.4371337890625,0.0,3124.4619140625,0.890095055103302,1.0,0.0,3.0,1.0,0.0
17771820,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6551395654678345,0.3199707269668579,0.2997396886348724,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7760463953018188,0.5410403609275818,0.444866269826889,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8547154068946838,0.7344449162483215,0.5193632245063782,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7274290919303894,0.4395325481891632,0.4280064404010772,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.5785723924636841,0.2188764363527298,1.0446897745132446,284.912841796875,284.95001220703125,301.07537841796875,295.7967224121094,298.4276428222656,297.2486572265625,284.91265869140625,1.0,0.7493121027946472,0.4072272777557373,0.4072272777557373,1.0,1.0,-3.380686521530152,1.0375099182128906,2.3431766033172607,0.2711760401725769,0.8395470976829529,0.8395470976829529,0.0,409.9873962402344,410.0,69331.421875,0.0,4567.86962890625,1.0,278.15887451171875,282.9361877441406,298.81072998046875,303.3367614746094,293.1499938964844,293.1499938964844,278.45001220703125,38313.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763731122016907,1.0,0.0,0.0,3.4692301750183105,3.469252824783325,8.030813205550658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.724609375,0.0,1357.6512451171875,1895.4371337890625,0.0,3182.58203125,0.8671568036079407,1.0,0.0,3.0,1.0,0.0
17771880,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6551395654678345,0.3199707269668579,0.2997396886348724,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7760463953018188,0.5410403609275818,0.444866269826889,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8547154068946838,0.7344449162483215,0.5193632245063782,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7274290919303894,0.4395325481891632,0.4280064404010772,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.5785723924636841,0.2188764363527298,1.0446897745132446,284.912841796875,284.95001220703125,301.07537841796875,295.7967224121094,298.4276428222656,297.2486572265625,284.91265869140625,1.0,0.7493121027946472,0.4072272777557373,0.4072272777557373,1.0,1.0,-3.380686521530152,1.0375099182128906,2.3431766033172607,0.2711760401725769,0.8395470976829529,0.8395470976829529,0.0,409.9873962402344,410.0,69331.421875,0.0,4567.86962890625,1.0,278.15887451171875,282.9361877441406,298.81072998046875,303.3367614746094,293.1499938964844,293.1499938964844,278.45001220703125,38313.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763731122016907,1.0,0.0,0.0,3.4692301750183105,3.469252824783325,8.030813205550658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.724609375,0.0,1357.6512451171875,1895.4371337890625,0.0,3182.58203125,0.8671568036079407,1.0,0.0,3.0,1.0,0.0
17771940,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6549639105796814,0.3198662996292114,0.2994483709335327,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7757543921470642,0.5405668616294861,0.4442938864231109,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8556419610977173,0.737160325050354,0.5209996700286865,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7273209095001221,0.4394407868385315,0.4277240931987762,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.5786210894584656,0.219004288315773,1.0447242259979248,285.0031433105469,284.95001220703125,301.0332336425781,295.79296875,298.4149169921875,297.25177001953125,285.0006103515625,1.0,0.7493380308151245,0.4066080451011657,0.4066080451011657,1.0,1.0,-3.3811888694763184,1.0359487533569336,2.3452401161193848,0.2694251239299774,0.9116325378417968,0.9116325378417968,0.0,409.8855895996094,410.0,68717.0703125,0.0,4568.642578125,1.0,278.4221496582031,283.04364013671875,298.7662658691406,303.1510925292969,293.1499938964844,293.1499938964844,278.45001220703125,33303.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703609108924866,1.0,0.0,0.0,3.554493904113769,3.554516553878784,8.43041334519512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.9345703125,0.0,1409.8367919921875,1895.4371337890625,0.0,3126.1962890625,0.8820775151252747,1.0,0.0,3.0,1.0,0.0
17772000,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6550143361091614,0.3197963833808899,0.2994235157966614,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.775744616985321,0.540330171585083,0.4441390633583069,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8562086820602417,0.738365888595581,0.521894633769989,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7273832559585571,0.4393971860408783,0.4277097284793854,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.5787716507911682,0.2190803587436676,1.0450787544250488,284.9894104003906,284.95001220703125,301.01324462890625,295.7909851074219,298.4086303710937,297.2528076171875,284.9886779785156,1.0,0.749406099319458,0.4063166379928589,0.4063166379928589,1.0,1.0,-3.3824260234832764,1.0355610847473145,2.346864938735962,0.2687746882438659,0.9120696783065796,0.9120696783065796,0.0,409.7322998046875,410.0,68772.046875,0.0,4571.05908203125,1.0,278.4410095214844,283.03515625,298.7757873535156,303.18951416015625,293.1499938964844,293.1499938964844,278.1499938964844,33737.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870141863822937,1.0,0.0,0.0,3.578368902206421,3.578391790390014,8.544044476366253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.767578125,0.0,1438.3287353515625,1895.4371337890625,0.0,3124.141357421875,0.8875673413276672,1.0,0.0,3.0,1.0,0.0
17772060,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6544231176376343,0.3188735246658325,0.2987599372863769,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7750005125999451,0.5388057231903076,0.4430871307849884,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8571581840515137,0.7410232424736023,0.5239072442054749,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7269709706306458,0.4385896325111389,0.4271214604377746,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.5786348581314087,0.2189337611198425,1.0449416637420654,284.9131774902344,284.95001220703125,300.95025634765625,295.783935546875,298.38189697265625,297.2462463378906,284.9128723144531,1.0,0.7494373917579651,0.4054222404956817,0.4054222404956817,1.0,1.0,-3.3816945552825928,1.0327751636505127,2.34891939163208,0.2662530839443207,0.8374897241592407,0.8374897241592407,0.0,410.0139770507813,410.0,69178.65625,0.0,4570.74560546875,1.0,278.158935546875,282.94091796875,298.7982177734375,303.3149719238281,293.1499938964844,293.1499938964844,278.45001220703125,38301.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763548135757446,1.0,0.0,0.0,3.458333730697632,3.4583563804626465,7.980444820532284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.771484375,0.0,1346.515380859375,1895.4371337890625,0.0,3182.410400390625,0.8647340536117554,1.0,0.0,3.0,1.0,0.0
17772120,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6544231176376343,0.3188735246658325,0.2987599372863769,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7750005125999451,0.5388057231903076,0.4430871307849884,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8571581840515137,0.7410232424736023,0.5239072442054749,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7269709706306458,0.4385896325111389,0.4271214604377746,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.5786348581314087,0.2189337611198425,1.0449416637420654,284.9131774902344,284.95001220703125,300.95025634765625,295.783935546875,298.38189697265625,297.2462463378906,284.9128723144531,1.0,0.7494373917579651,0.4054222404956817,0.4054222404956817,1.0,1.0,-3.3816945552825928,1.0327751636505127,2.34891939163208,0.2662530839443207,0.8374897241592407,0.8374897241592407,0.0,410.0139770507813,410.0,69178.65625,0.0,4570.74560546875,1.0,278.158935546875,282.94091796875,298.7982177734375,303.3149719238281,293.1499938964844,293.1499938964844,278.45001220703125,38301.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763548135757446,1.0,0.0,0.0,3.458333730697632,3.4583563804626465,7.980444820532284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.771484375,0.0,1346.515380859375,1895.4371337890625,0.0,3182.410400390625,0.8647340536117554,1.0,0.0,3.0,1.0,0.0
17772180,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6542856097221375,0.3186798393726349,0.2984298765659332,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7746880054473877,0.5380748510360718,0.4423469603061676,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.858625054359436,0.7448734641075134,0.5263925194740295,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7269172072410583,0.4384393393993377,0.4268137812614441,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.5788297057151794,0.2191333621740341,1.0453195571899414,284.98858642578125,284.95001220703125,300.8864440917969,295.7754821777344,298.3625183105469,297.250244140625,284.9879150390625,1.0,0.7495186924934387,0.404527872800827,0.404527872800827,1.0,1.0,-3.383317232131958,1.0308189392089844,2.3524982929229736,0.263877123594284,0.9089526534080504,0.9089526534080504,0.0,409.7595520019531,410.0,68612.578125,0.0,4573.62939453125,1.0,278.44091796875,283.0390014648437,298.7606201171875,303.164794921875,293.1499938964844,293.1499938964844,278.1499938964844,33757.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870191752910614,1.0,0.0,0.0,3.5669448375701904,3.566967725753784,8.489578249282204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.23828125,0.0,1426.31787109375,1895.4371337890625,0.0,3124.609619140625,0.8850194215774536,1.0,0.0,3.0,1.0,0.0
17772240,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6542856097221375,0.3186798393726349,0.2984298765659332,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7746880054473877,0.5380748510360718,0.4423469603061676,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.858625054359436,0.7448734641075134,0.5263925194740295,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7269172072410583,0.4384393393993377,0.4268137812614441,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.5788297057151794,0.2191333621740341,1.0453195571899414,284.98858642578125,284.95001220703125,300.8864440917969,295.7754821777344,298.3625183105469,297.250244140625,284.9879150390625,1.0,0.7495186924934387,0.404527872800827,0.404527872800827,1.0,1.0,-3.383317232131958,1.0308189392089844,2.3524982929229736,0.263877123594284,0.9089526534080504,0.9089526534080504,0.0,409.7595520019531,410.0,68612.578125,0.0,4573.62939453125,1.0,278.44091796875,283.0390014648437,298.7606201171875,303.164794921875,293.1499938964844,293.1499938964844,278.1499938964844,33757.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870191752910614,1.0,0.0,0.0,3.5669448375701904,3.566967725753784,8.489578249282204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.23828125,0.0,1426.31787109375,1895.4371337890625,0.0,3124.609619140625,0.8850194215774536,1.0,0.0,3.0,1.0,0.0
17772300,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6541327238082886,0.318223237991333,0.2982137799263,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7744529247283936,0.5373252034187317,0.4419373869895935,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8592395782470703,0.7461541295051575,0.5275237560272217,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7268315553665161,0.4380563199520111,0.4266381561756134,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.5788928866386414,0.2190854996442794,1.0455739498138428,284.87567138671875,284.95001220703125,300.854248046875,295.77069091796875,298.3490905761719,297.2470703125,284.876708984375,1.0,0.7495818138122559,0.4040806889533996,0.4040806889533996,1.0,1.0,-3.383939266204834,1.0297656059265137,2.3541736602783203,0.2627686262130737,0.8270393013954163,0.8270393013954163,0.0,409.7717895507813,410.0,69243.4765625,0.0,4575.35986328125,1.0,278.2004089355469,282.9141540527344,298.7994689941406,303.3681945800781,293.1499938964844,293.1499938964844,278.1499938964844,38707.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755137324333191,1.0,0.0,0.0,3.510277271270752,3.510300397872925,8.2219753494428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.8720703125,0.0,1402.6871337890625,1895.4371337890625,0.0,3174.5244140625,0.8737896680831909,1.0,0.0,3.0,1.0,0.0
17772360,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6536884307861328,0.3177461326122284,0.2977573275566101,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7739388346672058,0.536539614200592,0.4412868618965149,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8595481514930725,0.7474584579467773,0.5283582210540771,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7265013456344604,0.4376253187656402,0.4262194633483886,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.5786917805671692,0.2189852446317672,1.045176386833191,284.9144897460937,284.95001220703125,300.82183837890625,295.7655029296875,298.33551025390625,297.24365234375,284.9147033691406,1.0,0.7495375871658325,0.4036556184291839,0.4036556184291839,1.0,1.0,-3.3824923038482666,1.028051495552063,2.354440927505493,0.26140096783638,0.8357748985290527,0.8357748985290527,0.0,410.0368041992188,410.0,68981.9453125,0.0,4573.04052734375,1.0,278.1588134765625,282.94744873046875,298.78045654296875,303.2857971191406,293.1499938964844,293.1499938964844,278.45001220703125,38420.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764910697937012,1.0,0.0,0.0,3.443375587463379,3.4433979988098145,7.911559123385814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.51171875,0.0,1332.29736328125,1895.4371337890625,0.0,3183.68798828125,0.8616656064987183,1.0,0.0,3.0,1.0,0.0
17772420,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6535349488258362,0.3175339996814728,0.2974105775356293,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7736123204231262,0.5357891917228699,0.4405311644077301,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8609830737113953,0.7512363195419312,0.530791163444519,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7264383435249329,0.4374641478061676,0.4259013831615448,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5788797736167908,0.219181016087532,1.0455390214920044,284.9876403808594,284.95001220703125,300.7564697265625,295.7538757324219,298.3158569335937,297.24755859375,284.98699951171875,1.0,0.7496058940887451,0.4028054773807525,0.4028054773807525,1.0,1.0,-3.383979082107544,1.026162028312683,2.3578171730041504,0.259126752614975,0.9055461883544922,0.9055461883544922,0.0,409.7867431640625,410.0,68434.8046875,0.0,4575.5869140625,1.0,278.4407653808594,283.0428161621094,298.7394104003906,303.1328430175781,293.1499938964844,293.1499938964844,278.1499938964844,33779.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870393693447113,1.0,0.0,0.0,3.554506063461304,3.554528951644897,8.430471325482358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.8212890625,0.0,1413.318115234375,1895.4371337890625,0.0,3126.503662109375,0.8822425603866577,1.0,0.0,3.0,1.0,0.0
17772480,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6535349488258362,0.3175339996814728,0.2974105775356293,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7736123204231262,0.5357891917228699,0.4405311644077301,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8609830737113953,0.7512363195419312,0.530791163444519,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7264383435249329,0.4374641478061676,0.4259013831615448,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.5788797736167908,0.219181016087532,1.0455390214920044,284.9876403808594,284.95001220703125,300.7564697265625,295.7538757324219,298.3158569335937,297.24755859375,284.98699951171875,1.0,0.7496058940887451,0.4028054773807525,0.4028054773807525,1.0,1.0,-3.383979082107544,1.026162028312683,2.3578171730041504,0.259126752614975,0.9055461883544922,0.9055461883544922,0.0,409.7867431640625,410.0,68434.8046875,0.0,4575.5869140625,1.0,278.4407653808594,283.0428161621094,298.7394104003906,303.1328430175781,293.1499938964844,293.1499938964844,278.1499938964844,33779.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870393693447113,1.0,0.0,0.0,3.554506063461304,3.554528951644897,8.430471325482358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.8212890625,0.0,1413.318115234375,1895.4371337890625,0.0,3126.503662109375,0.8822425603866577,1.0,0.0,3.0,1.0,0.0
17772540,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6529262661933899,0.3165917992591858,0.2967243790626526,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7728530168533325,0.5342456698417664,0.4394583106040954,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8618727922439575,0.7537511587142944,0.5327022075653076,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7260158061981201,0.4366488456726074,0.4252996146678924,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5787360072135925,0.2190320193767547,1.04537832736969,284.9135131835937,284.95001220703125,300.6903381347656,295.740478515625,298.28863525390625,297.2409973144531,284.9132995605469,1.0,0.7496110200881958,0.4019553363323211,0.4019553363323211,1.0,1.0,-3.383023977279663,1.0234084129333496,2.359615564346313,0.2566955089569092,0.8324881196022034,0.8324881196022034,0.0,410.0642395019531,410.0,68800.3984375,0.0,4574.6513671875,1.0,278.1591491699219,282.95074462890625,298.7555847167969,303.249755859375,293.1499938964844,293.1499938964844,278.45001220703125,38334.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767589330673218,1.0,0.0,0.0,3.4323034286499023,3.432325839996338,7.86076213898923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.3046875,0.0,1320.61376953125,1895.4371337890625,0.0,3186.19970703125,0.8590017557144165,1.0,0.0,3.0,1.0,0.0
17772600,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6529262661933899,0.3165917992591858,0.2967243790626526,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7728530168533325,0.5342456698417664,0.4394583106040954,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8618727922439575,0.7537511587142944,0.5327022075653076,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7260158061981201,0.4366488456726074,0.4252996146678924,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5787360072135925,0.2190320193767547,1.04537832736969,284.9135131835937,284.95001220703125,300.6903381347656,295.740478515625,298.28863525390625,297.2409973144531,284.9132995605469,1.0,0.7496110200881958,0.4019553363323211,0.4019553363323211,1.0,1.0,-3.383023977279663,1.0234084129333496,2.359615564346313,0.2566955089569092,0.8324881196022034,0.8324881196022034,0.0,410.0642395019531,410.0,68800.3984375,0.0,4574.6513671875,1.0,278.1591491699219,282.95074462890625,298.7555847167969,303.249755859375,293.1499938964844,293.1499938964844,278.45001220703125,38334.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767589330673218,1.0,0.0,0.0,3.4323034286499023,3.432325839996338,7.86076213898923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.3046875,0.0,1320.61376953125,1895.4371337890625,0.0,3186.19970703125,0.8590017557144165,1.0,0.0,3.0,1.0,0.0
17772660,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6527628302574158,0.316359281539917,0.2963657081127167,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7725180983543396,0.533473551273346,0.4386916160583496,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8632806539535522,0.7574487924575806,0.5350865721702576,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7259501218795776,0.4364787936210632,0.4249787628650665,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.5789218544960022,0.2192233204841613,1.0457353591918943,284.98681640625,284.95001220703125,300.62353515625,295.7252197265625,298.26873779296875,297.2447204589844,284.9862365722656,1.0,0.7496674656867981,0.4011527001857757,0.4011527001857757,1.0,1.0,-3.3844125270843506,1.021605372428894,2.362807273864746,0.2545380294322967,0.901945948600769,0.901945948600769,0.0,409.8129577636719,410.0,68230.546875,0.0,4576.9287109375,1.0,278.440673828125,283.046875,298.7111511230469,303.0922546386719,293.1499938964844,293.1499938964844,278.1499938964844,33804.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707625865936279,1.0,0.0,0.0,3.5405869483947754,3.54060959815979,8.364574455299589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.576171875,0.0,1398.8804931640625,1895.4371337890625,0.0,3129.9638671875,0.8791544437408447,1.0,0.0,3.0,1.0,0.0
17772720,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6527628302574158,0.316359281539917,0.2963657081127167,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7725180983543396,0.533473551273346,0.4386916160583496,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8632806539535522,0.7574487924575806,0.5350865721702576,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7259501218795776,0.4364787936210632,0.4249787628650665,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.5789218544960022,0.2192233204841613,1.0457353591918943,284.98681640625,284.95001220703125,300.62353515625,295.7252197265625,298.26873779296875,297.2447204589844,284.9862365722656,1.0,0.7496674656867981,0.4011527001857757,0.4011527001857757,1.0,1.0,-3.3844125270843506,1.021605372428894,2.362807273864746,0.2545380294322967,0.901945948600769,0.901945948600769,0.0,409.8129577636719,410.0,68230.546875,0.0,4576.9287109375,1.0,278.440673828125,283.046875,298.7111511230469,303.0922546386719,293.1499938964844,293.1499938964844,278.1499938964844,33804.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707625865936279,1.0,0.0,0.0,3.5405869483947754,3.54060959815979,8.364574455299589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.576171875,0.0,1398.8804931640625,1895.4371337890625,0.0,3129.9638671875,0.8791544437408447,1.0,0.0,3.0,1.0,0.0
17772780,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6521459221839905,0.3154085576534271,0.2956685721874237,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7717517018318176,0.5319218635559082,0.4376087486743927,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8641388416290283,0.7598892450332642,0.5369437336921692,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7255255579948425,0.435666412115097,0.4243759214878082,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.5787752270698547,0.219074010848999,1.0455653667449951,284.91387939453125,284.95001220703125,300.5560913085937,295.7079772949219,298.2414245605469,297.2381591796875,284.91357421875,1.0,0.7496601939201355,0.4003500938415527,0.4003500938415527,1.0,1.0,-3.383352518081665,1.0189439058303833,2.364408731460572,0.2522259950637817,0.8298238515853882,0.8298238515853882,0.0,410.0881042480469,410.0,68579.3359375,0.0,4575.69921875,1.0,278.1592712402344,282.9557800292969,298.7235717773437,303.2042541503906,293.1499938964844,293.1499938964844,278.45001220703125,38326.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877221941947937,1.0,0.0,0.0,3.417851686477661,3.4178740978240967,7.794706107233651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.19921875,0.0,1306.2027587890625,1895.4371337890625,0.0,3190.540283203125,0.8557964563369751,1.0,0.0,3.0,1.0,0.0
17772840,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6521459221839905,0.3154085576534271,0.2956685721874237,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7717517018318176,0.5319218635559082,0.4376087486743927,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8641388416290283,0.7598892450332642,0.5369437336921692,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7255255579948425,0.435666412115097,0.4243759214878082,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.5787752270698547,0.219074010848999,1.0455653667449951,284.91387939453125,284.95001220703125,300.5560913085937,295.7079772949219,298.2414245605469,297.2381591796875,284.91357421875,1.0,0.7496601939201355,0.4003500938415527,0.4003500938415527,1.0,1.0,-3.383352518081665,1.0189439058303833,2.364408731460572,0.2522259950637817,0.8298238515853882,0.8298238515853882,0.0,410.0881042480469,410.0,68579.3359375,0.0,4575.69921875,1.0,278.1592712402344,282.9557800292969,298.7235717773437,303.2042541503906,293.1499938964844,293.1499938964844,278.45001220703125,38326.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877221941947937,1.0,0.0,0.0,3.417851686477661,3.4178740978240967,7.794706107233651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.19921875,0.0,1306.2027587890625,1895.4371337890625,0.0,3190.540283203125,0.8557964563369751,1.0,0.0,3.0,1.0,0.0
