time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6519273519515991,0.3152649402618408,0.2953747510910034,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7714534997940063,0.5314999222755432,0.4371111989021301,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.86468905210495,0.7617009878158569,0.5379778742790222,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7253798842430115,0.4355488121509552,0.424104779958725,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.5787456035614014,0.2191391140222549,1.0454411506652832,285.0109558105469,284.95001220703125,300.5220947265625,295.6985778808594,298.2311706542969,297.2397155761719,285.0101013183594,1.0,0.7496344447135925,0.39994877576828,0.39994877576828,1.0,1.0,-3.3830578327178955,1.0176997184753418,2.365358352661133,0.2510020732879638,0.8992347121238708,0.8992347121238708,0.0,410.078369140625,410.0,67891.265625,0.0,4574.873046875,1.0,278.39605712890625,283.0682983398437,298.6723022460937,302.9899597167969,293.1499938964844,293.1499938964844,278.45001220703125,33820.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722681403160095,1.0,0.0,0.0,3.471297264099121,3.4713191986083984,8.040386774155195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.1376953125,0.0,1327.7874755859375,1895.4371337890625,0.0,3144.086181640625,0.8654140830039978,1.0,0.0,3.0,1.0,0.0
17772960,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6519659161567688,0.315157800912857,0.2952926158905029,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7714021801948547,0.5311304330825806,0.4368259608745575,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.865510880947113,0.7635076642036438,0.5392701029777527,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7254537343978882,0.435493141412735,0.4240510761737823,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5789536833763123,0.2192615866661071,1.0459059476852417,284.98492431640625,284.95001220703125,300.48797607421875,295.6886291503906,298.22125244140625,297.24176025390625,284.9838256835937,1.0,0.7497037649154663,0.3995574712753296,0.3995574712753296,1.0,1.0,-3.384603261947632,1.017115354537964,2.367487907409668,0.2500777244567871,0.8975452780723572,0.8975452780723572,0.0,409.8417053222656,410.0,68010.6875,0.0,4577.63720703125,1.0,278.44122314453125,283.04937744140625,298.6744689941406,303.0423889160156,293.1499938964844,293.1499938964844,278.75,33739.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712844848632812,1.0,0.0,0.0,3.528094530105591,3.5281169414520264,8.305651135742664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.5419921875,0.0,1385.3775634765625,1895.4371337890625,0.0,3134.859375,0.8760462403297424,1.0,0.0,3.0,1.0,0.0
17773020,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6520437002182007,0.3150340914726257,0.2951569259166717,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7713061571121216,0.5305182933807373,0.4363081157207489,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8671104311943054,0.7672181725502014,0.5418207049369812,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7256259322166443,0.4355164170265198,0.4240299165248871,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.5794442892074585,0.2196158319711685,1.0472722053527832,285.0283203125,284.95001220703125,300.4192810058594,295.6671142578125,298.2017822265625,297.246337890625,285.0254821777344,1.0,0.7499583959579468,0.3987748622894287,0.3987748622894287,1.0,1.0,-3.388391494750977,1.016185283660889,2.372206211090088,0.2483312934637069,0.9850482940673828,0.9850482940673828,0.0,409.4644470214844,410.0,67751.8125,0.0,4585.5888671875,1.0,278.7413024902344,283.1156005859375,298.66265869140625,302.99920654296875,293.1499938964844,293.1499938964844,278.45001220703125,31617.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682482838630676,1.0,0.0,0.0,3.705586671829224,3.705610513687134,9.162357628156316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.240234375,0.0,1562.60546875,1895.4371337890625,0.0,3106.378173828125,0.9145336747169496,1.0,0.0,3.0,1.0,0.0
17773080,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6520437002182007,0.3150340914726257,0.2951569259166717,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7713061571121216,0.5305182933807373,0.4363081157207489,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8671104311943054,0.7672181725502014,0.5418207049369812,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7256259322166443,0.4355164170265198,0.4240299165248871,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.5794442892074585,0.2196158319711685,1.0472722053527832,285.0283203125,284.95001220703125,300.4192810058594,295.6671142578125,298.2017822265625,297.246337890625,285.0254821777344,1.0,0.7499583959579468,0.3987748622894287,0.3987748622894287,1.0,1.0,-3.388391494750977,1.016185283660889,2.372206211090088,0.2483312934637069,0.9850482940673828,0.9850482940673828,0.0,409.4644470214844,410.0,67751.8125,0.0,4585.5888671875,1.0,278.7413024902344,283.1156005859375,298.66265869140625,302.99920654296875,293.1499938964844,293.1499938964844,278.45001220703125,31617.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682482838630676,1.0,0.0,0.0,3.705586671829224,3.705610513687134,9.162357628156316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.240234375,0.0,1562.60546875,1895.4371337890625,0.0,3106.378173828125,0.9145336747169496,1.0,0.0,3.0,1.0,0.0
17773140,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6514915227890015,0.3140570521354675,0.2945906221866607,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7706447243690491,0.5290776491165161,0.4354667067527771,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8676153421401978,0.7685312628746033,0.5431009531021118,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7252533435821533,0.4347107410430908,0.423588752746582,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.579318642616272,0.2194248586893081,1.047350287437439,284.8771667480469,284.95001220703125,300.3666687011719,295.64923095703125,298.1780090332031,297.23736572265625,284.8799133300781,1.0,0.7500244379043579,0.3981800675392151,0.3981800675392151,1.0,1.0,-3.387634754180908,1.0142101049423218,2.373424530029297,0.246698185801506,0.8721206188201904,0.8721206188201904,0.0,409.85455322265625,410.0,68524.9921875,0.0,4585.8203125,1.0,278.4673156738281,282.95428466796875,298.690185546875,303.18572998046875,293.1499938964844,293.1499938964844,278.45001220703125,38130.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877353310585022,1.0,0.0,0.0,3.647129774093628,3.647154092788696,8.875558705767617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.8408203125,0.0,1545.9033203125,1895.4371337890625,0.0,3191.772216796875,0.9054378271102904,1.0,0.0,3.0,1.0,0.0
17773200,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6511737108230591,0.3137543797492981,0.2942875921726227,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7702974081039429,0.528617799282074,0.4350726306438446,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.867626965045929,0.7689980268478394,0.5433590412139893,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7250101566314697,0.4344399273395538,0.4233145415782928,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.5791335105895996,0.2193344831466674,1.0469671487808228,284.89166259765625,284.95001220703125,300.3500061035156,295.643310546875,298.1706848144531,297.2348022460937,284.8929748535156,1.0,0.7499715685844421,0.3979922235012054,0.3979922235012054,1.0,1.0,-3.3862321376800537,1.0131875276565552,2.373044729232788,0.2459953874349594,0.8713722825050354,0.8713722825050354,0.0,410.0841064453125,410.0,68411.828125,0.0,4583.40625,1.0,278.4571228027344,282.9667358398437,298.6731262207031,303.14337158203125,293.1499938964844,293.1499938964844,278.75,38110.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779423236846924,1.0,0.0,0.0,3.624418020248413,3.6244423389434814,8.765362622398243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.177734375,0.0,1520.572509765625,1895.4371337890625,0.0,3197.2939453125,0.90119469165802,1.0,0.0,3.0,1.0,0.0
17773260,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6506416201591492,0.3132108151912689,0.2936287522315979,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7696084976196289,0.527503490447998,0.4340092837810516,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8686251640319824,0.7722352147102356,0.5453467965126038,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7246376872062683,0.4339713156223297,0.4227047264575958,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5789192914962769,0.2192327827215194,1.046223282814026,284.9864196777344,284.95001220703125,300.2800598144531,295.617919921875,298.1479797363281,297.2353820800781,284.98492431640625,1.0,0.7498494982719421,0.3972063064575195,0.3972063064575195,1.0,1.0,-3.384690999984741,1.01040518283844,2.374285936355591,0.24351567029953,0.9498926997184752,0.9498926997184752,0.0,410.1574096679688,410.0,67631.3125,0.0,4579.74072265625,1.0,278.7430114746094,283.0824890136719,298.6069641113281,302.9525756835937,293.1499938964844,293.1499938964844,278.45001220703125,33752.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724392652511597,1.0,0.0,0.0,3.72631311416626,3.726337432861328,9.265139624403672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.3603515625,0.0,1602.5689697265625,1895.4371337890625,0.0,3145.69091796875,0.920540988445282,1.0,0.0,3.0,1.0,0.0
17773320,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6506416201591492,0.3132108151912689,0.2936287522315979,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7696084976196289,0.527503490447998,0.4340092837810516,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8686251640319824,0.7722352147102356,0.5453467965126038,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7246376872062683,0.4339713156223297,0.4227047264575958,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5789192914962769,0.2192327827215194,1.046223282814026,284.9864196777344,284.95001220703125,300.2800598144531,295.617919921875,298.1479797363281,297.2353820800781,284.98492431640625,1.0,0.7498494982719421,0.3972063064575195,0.3972063064575195,1.0,1.0,-3.384690999984741,1.01040518283844,2.374285936355591,0.24351567029953,0.9498926997184752,0.9498926997184752,0.0,410.1574096679688,410.0,67631.3125,0.0,4579.74072265625,1.0,278.7430114746094,283.0824890136719,298.6069641113281,302.9525756835937,293.1499938964844,293.1499938964844,278.45001220703125,33752.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724392652511597,1.0,0.0,0.0,3.72631311416626,3.726337432861328,9.265139624403672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.3603515625,0.0,1602.5689697265625,1895.4371337890625,0.0,3145.69091796875,0.920540988445282,1.0,0.0,3.0,1.0,0.0
17773380,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6495713591575623,0.3117233514785766,0.292552500963211,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7684170603752136,0.5253827571868896,0.4325670003890991,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8690133690834045,0.7738909125328064,0.546779453754425,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7238205671310425,0.4326362311840057,0.4217150509357452,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.578133761882782,0.2185262590646743,1.0440224409103394,284.8962097167969,284.95001220703125,300.2093200683594,295.5917358398437,298.1163024902344,297.2235717773437,284.8973693847656,1.0,0.7495109438896179,0.3964203894138336,0.3964203894138336,1.0,1.0,-3.3792521953582764,1.0062681436538696,2.3729841709136963,0.2407601624727249,0.8566220998764038,0.8566220998764038,0.0,410.7916259765625,410.0,67907.484375,0.0,4568.90478515625,1.0,278.4573059082031,282.9788513183594,298.6093444824219,303.04833984375,293.1499938964844,293.1499938964844,278.75,39099.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793936967849731,1.0,0.0,0.0,3.5883564949035645,3.5883805751800537,8.591806590629858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8916015625,0.0,1488.46142578125,1895.4371337890625,0.0,3210.89794921875,0.8942242860794067,1.0,0.0,3.0,1.0,0.0
17773440,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6495713591575623,0.3117233514785766,0.292552500963211,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7684170603752136,0.5253827571868896,0.4325670003890991,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8690133690834045,0.7738909125328064,0.546779453754425,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7238205671310425,0.4326362311840057,0.4217150509357452,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.578133761882782,0.2185262590646743,1.0440224409103394,284.8962097167969,284.95001220703125,300.2093200683594,295.5917358398437,298.1163024902344,297.2235717773437,284.8973693847656,1.0,0.7495109438896179,0.3964203894138336,0.3964203894138336,1.0,1.0,-3.3792521953582764,1.0062681436538696,2.3729841709136963,0.2407601624727249,0.8566220998764038,0.8566220998764038,0.0,410.7916259765625,410.0,67907.484375,0.0,4568.90478515625,1.0,278.4573059082031,282.9788513183594,298.6093444824219,303.04833984375,293.1499938964844,293.1499938964844,278.75,39099.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793936967849731,1.0,0.0,0.0,3.5883564949035645,3.5883805751800537,8.591806590629858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.8916015625,0.0,1488.46142578125,1895.4371337890625,0.0,3210.89794921875,0.8942242860794067,1.0,0.0,3.0,1.0,0.0
17773500,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6490663290023804,0.3113055527210235,0.292007565498352,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7678537368774414,0.5246692299842834,0.4318309724330902,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8692690134048462,0.775302529335022,0.5475258827209473,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.723425567150116,0.4322383105754852,0.4211804866790771,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.5776858329772949,0.2182649672031402,1.042511224746704,285.0063171386719,284.95001220703125,300.1736755371094,295.5783996582031,298.1038513183594,297.2225646972656,285.0072937011719,1.0,0.7492426037788391,0.3960274457931518,0.3960274457931518,1.0,1.0,-3.37598729133606,1.004020094871521,2.371967315673828,0.2391955107450485,0.930908739566803,0.930908739566803,0.0,410.971435546875,410.0,67012.359375,0.0,4561.2666015625,1.0,278.7003173828125,283.1064453125,298.5501708984375,302.8144226074219,293.1499938964844,293.1499938964844,278.75,34521.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740255236625671,1.0,0.0,0.0,3.6306886672973633,3.6307122707366943,8.795718144938292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.26953125,0.0,1500.783203125,1895.4371337890625,0.0,3160.568115234375,0.9016124606132508,1.0,0.0,3.0,1.0,0.0
17773560,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.648860514163971,0.3109493553638458,0.2917024195194244,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7675803303718567,0.5240367650985718,0.4313346445560455,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8698440194129944,0.7767282128334045,0.5485591888427734,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7232862114906311,0.4319216012954712,0.4208838641643524,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5774942636489868,0.2180582880973816,1.0415594577789309,284.9877624511719,284.95001220703125,300.13787841796875,295.5648498535156,298.0922241210937,297.22247314453125,284.9863586425781,1.0,0.7490490674972534,0.3957096040248871,0.3957096040248871,1.0,1.0,-3.3746583461761475,1.0026370286941528,2.372021436691284,0.2381132394075393,0.9346689581871032,0.9346689581871032,0.0,410.8547973632813,410.0,67065.609375,0.0,4557.06884765625,1.0,278.7425231933594,283.09283447265625,298.5474548339844,302.85595703125,293.1499938964844,293.1499938964844,278.45001220703125,33985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726246356964111,1.0,0.0,0.0,3.685756921768189,3.6857810020446777,9.064559094440484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.30859375,0.0,1558.0941162109375,1895.4371337890625,0.0,3147.4296875,0.9116580486297609,1.0,0.0,3.0,1.0,0.0
17773620,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6476740837097168,0.3093078732490539,0.2904680073261261,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7662975192070007,0.5217517614364624,0.4297441244125366,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8700616955757141,0.7779698967933655,0.5496890544891357,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7223619818687439,0.4304148554801941,0.4197119772434234,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.5764343738555908,0.2171155512332916,1.038165807723999,284.9027099609375,284.95001220703125,300.0657958984375,295.5372314453125,298.05975341796875,297.2095642089844,284.90350341796875,1.0,0.7484093308448792,0.3950738906860351,0.3950738906860351,1.0,1.0,-3.366800546646118,0.9981050491333008,2.3686954975128174,0.2354869097471237,0.8481813669204712,0.8481813669204712,0.0,411.3996276855469,410.0,67261.3046875,0.0,4539.349609375,1.0,278.4576721191406,282.99468994140625,298.5518493652344,302.94873046875,293.1499938964844,293.1499938964844,278.75,39098.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790291547775269,1.0,0.0,0.0,3.542584180831909,3.54260778427124,8.374013873435615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.5654296875,0.0,1439.4139404296875,1895.4371337890625,0.0,3207.481689453125,0.8841272592544556,1.0,0.0,3.0,1.0,0.0
17773680,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6476740837097168,0.3093078732490539,0.2904680073261261,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7662975192070007,0.5217517614364624,0.4297441244125366,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8700616955757141,0.7779698967933655,0.5496890544891357,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7223619818687439,0.4304148554801941,0.4197119772434234,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.5764343738555908,0.2171155512332916,1.038165807723999,284.9027099609375,284.95001220703125,300.0657958984375,295.5372314453125,298.05975341796875,297.2095642089844,284.90350341796875,1.0,0.7484093308448792,0.3950738906860351,0.3950738906860351,1.0,1.0,-3.366800546646118,0.9981050491333008,2.3686954975128174,0.2354869097471237,0.8481813669204712,0.8481813669204712,0.0,411.3996276855469,410.0,67261.3046875,0.0,4539.349609375,1.0,278.4576721191406,282.99468994140625,298.5518493652344,302.94873046875,293.1499938964844,293.1499938964844,278.75,39098.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790291547775269,1.0,0.0,0.0,3.542584180831909,3.54260778427124,8.374013873435615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.5654296875,0.0,1439.4139404296875,1895.4371337890625,0.0,3207.481689453125,0.8841272592544556,1.0,0.0,3.0,1.0,0.0
17773740,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.646875262260437,0.3083713948726654,0.2894854843616485,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7653917670249939,0.5202229022979736,0.4283806383609772,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8707815408706665,0.7804936766624451,0.5512478947639465,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7217527627944946,0.4295361042022705,0.4187359511852264,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5756015181541443,0.2164526879787445,1.034825086593628,284.9870300292969,284.95001220703125,299.9930725097656,295.5089416503906,298.0351867675781,297.2078552246094,284.9861145019531,1.0,0.7477021217346191,0.3944382071495056,0.3944382071495056,1.0,1.0,-3.3603665828704834,0.9940760135650636,2.36629056930542,0.2328545302152633,0.9226306676864624,0.9226306676864624,0.0,411.36224365234375,410.0,66414.15625,0.0,4522.13037109375,1.0,278.7415466308594,283.1029663085937,298.490966796875,302.7578125,293.1499938964844,293.1499938964844,278.45001220703125,34074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720864057540894,1.0,0.0,0.0,3.640056133270264,3.6400797367095934,8.841163889883319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.041015625,0.0,1507.7645263671875,1895.4371337890625,0.0,3142.38134765625,0.9016476273536682,1.0,0.0,3.0,1.0,0.0
17773800,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.646875262260437,0.3083713948726654,0.2894854843616485,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7653917670249939,0.5202229022979736,0.4283806383609772,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8707815408706665,0.7804936766624451,0.5512478947639465,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7217527627944946,0.4295361042022705,0.4187359511852264,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5756015181541443,0.2164526879787445,1.034825086593628,284.9870300292969,284.95001220703125,299.9930725097656,295.5089416503906,298.0351867675781,297.2078552246094,284.9861145019531,1.0,0.7477021217346191,0.3944382071495056,0.3944382071495056,1.0,1.0,-3.3603665828704834,0.9940760135650636,2.36629056930542,0.2328545302152633,0.9226306676864624,0.9226306676864624,0.0,411.36224365234375,410.0,66414.15625,0.0,4522.13037109375,1.0,278.7415466308594,283.1029663085937,298.490966796875,302.7578125,293.1499938964844,293.1499938964844,278.45001220703125,34074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720864057540894,1.0,0.0,0.0,3.640056133270264,3.6400797367095934,8.841163889883319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.041015625,0.0,1507.7645263671875,1895.4371337890625,0.0,3142.38134765625,0.9016476273536682,1.0,0.0,3.0,1.0,0.0
17773860,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.645605742931366,0.3066163063049316,0.2881247103214264,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7640378475189209,0.5178003907203674,0.4266576468944549,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8709116578102112,0.7815359830856323,0.5522066950798035,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7207527756690979,0.4279118478298187,0.4174293279647827,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.5743659138679504,0.2153556048870086,1.0306590795516968,284.9051818847656,284.95001220703125,299.9198303222656,295.4800109863281,298.0028381347656,297.1951904296875,284.9052124023437,1.0,0.7468517422676086,0.3938764929771423,0.3938764929771423,1.0,1.0,-3.350872039794922,0.9891954064369202,2.3616764545440674,0.2302314192056656,0.8395758271217346,0.8395758271217346,0.0,411.8258666992188,410.0,66574.46875,0.0,4499.74658203125,1.0,278.45849609375,283.00732421875,298.4935607910156,302.8460693359375,293.1499938964844,293.1499938964844,278.75,38957.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782970309257507,1.0,0.0,0.0,3.498126983642578,3.498150110244751,8.165155236383725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.96875,0.0,1391.8841552734375,1895.4371337890625,0.0,3200.618896484375,0.8741020560264587,1.0,0.0,3.0,1.0,0.0
17773920,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.645605742931366,0.3066163063049316,0.2881247103214264,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7640378475189209,0.5178003907203674,0.4266576468944549,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8709116578102112,0.7815359830856323,0.5522066950798035,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7207527756690979,0.4279118478298187,0.4174293279647827,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.5743659138679504,0.2153556048870086,1.0306590795516968,284.9051818847656,284.95001220703125,299.9198303222656,295.4800109863281,298.0028381347656,297.1951904296875,284.9052124023437,1.0,0.7468517422676086,0.3938764929771423,0.3938764929771423,1.0,1.0,-3.350872039794922,0.9891954064369202,2.3616764545440674,0.2302314192056656,0.8395758271217346,0.8395758271217346,0.0,411.8258666992188,410.0,66574.46875,0.0,4499.74658203125,1.0,278.45849609375,283.00732421875,298.4935607910156,302.8460693359375,293.1499938964844,293.1499938964844,278.75,38957.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782970309257507,1.0,0.0,0.0,3.498126983642578,3.498150110244751,8.165155236383725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.96875,0.0,1391.8841552734375,1895.4371337890625,0.0,3200.618896484375,0.8741020560264587,1.0,0.0,3.0,1.0,0.0
17773980,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6447343230247498,0.3055483996868133,0.2870373129844665,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7630674839019775,0.5161131620407104,0.4251807332038879,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8715571761131287,0.7838319540023804,0.553625762462616,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7200798392295837,0.4269048869609833,0.4163447022438049,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5733837485313416,0.2145455479621887,1.0266799926757812,284.984619140625,284.95001220703125,299.8460998535156,295.4504699707031,297.9782409667969,297.1935119628906,284.9837646484375,1.0,0.7459703683853149,0.393314778804779,0.393314778804779,1.0,1.0,-3.343085527420044,0.9849207401275636,2.3581647872924805,0.2276604175567627,0.9102970361709596,0.9102970361709596,0.0,411.727294921875,410.0,65711.1484375,0.0,4478.7421875,1.0,278.7411804199219,283.1120300292969,298.4319152832031,302.6540222167969,293.1499938964844,293.1499938964844,278.45001220703125,34115.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712677955627441,1.0,0.0,0.0,3.5936803817749023,3.593703508377075,8.617319053882966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.63671875,0.0,1457.52880859375,1895.4371337890625,0.0,3134.703125,0.8912663459777832,1.0,0.0,3.0,1.0,0.0
17774040,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6447343230247498,0.3055483996868133,0.2870373129844665,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7630674839019775,0.5161131620407104,0.4251807332038879,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8715571761131287,0.7838319540023804,0.553625762462616,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7200798392295837,0.4269048869609833,0.4163447022438049,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5733837485313416,0.2145455479621887,1.0266799926757812,284.984619140625,284.95001220703125,299.8460998535156,295.4504699707031,297.9782409667969,297.1935119628906,284.9837646484375,1.0,0.7459703683853149,0.393314778804779,0.393314778804779,1.0,1.0,-3.343085527420044,0.9849207401275636,2.3581647872924805,0.2276604175567627,0.9102970361709596,0.9102970361709596,0.0,411.727294921875,410.0,65711.1484375,0.0,4478.7421875,1.0,278.7411804199219,283.1120300292969,298.4319152832031,302.6540222167969,293.1499938964844,293.1499938964844,278.45001220703125,34115.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712677955627441,1.0,0.0,0.0,3.5936803817749023,3.593703508377075,8.617319053882966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.63671875,0.0,1457.52880859375,1895.4371337890625,0.0,3134.703125,0.8912663459777832,1.0,0.0,3.0,1.0,0.0
17774100,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6442170739173889,0.3046467304229736,0.28643798828125,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7625044584274292,0.5148739218711853,0.4243949353694916,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8717540502548218,0.7842647433280945,0.554207444190979,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7196804285049438,0.4260797500610351,0.4157714545726776,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.5728408694267273,0.2139716446399688,1.0246706008911133,284.8686828613281,284.95001220703125,299.80908203125,295.4354858398437,297.9622802734375,297.18756103515625,284.86932373046875,1.0,0.7455300092697144,0.3930339217185974,0.3930339217185974,1.0,1.0,-3.338853120803833,0.9826619625091552,2.3561911582946777,0.2264425754547119,0.8246772885322571,0.8246772885322571,0.0,411.8037109375,410.0,66220.859375,0.0,4468.08349609375,1.0,278.4998474121094,282.9857788085937,298.4628601074219,302.83837890625,293.1499938964844,293.1499938964844,278.45001220703125,39220.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765633702278137,1.0,0.0,0.0,3.527693271636963,3.527716875076294,8.303763365802297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.5146484375,0.0,1424.5943603515625,1895.4371337890625,0.0,3184.3662109375,0.877926230430603,1.0,0.0,3.0,1.0,0.0
17774160,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6434056162834167,0.3037024736404419,0.2855852544307709,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7616581320762634,0.5135740041732788,0.4233550429344177,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8716180324554443,0.7846957445144653,0.5544527173042297,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.719018280506134,0.4251879155635834,0.414940744638443,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.5720095634460449,0.2133274227380752,1.0219343900680542,284.9079284667969,284.95001220703125,299.77197265625,295.4203491210937,297.9461364746094,297.1813049316406,284.90826416015625,1.0,0.7449655532836914,0.3928015530109405,0.3928015530109405,1.0,1.0,-3.3323628902435303,0.979763925075531,2.3525991439819336,0.2250297665596008,0.8312073945999146,0.8312073945999146,0.0,412.1361389160156,410.0,65800.015625,0.0,4453.0087890625,1.0,278.45867919921875,283.022216796875,298.4337158203125,302.7371826171875,293.1499938964844,293.1499938964844,278.75,39055.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773932456970215,1.0,0.0,0.0,3.4461669921875,3.446189641952514,7.924391525193641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.189453125,0.0,1339.5867919921875,1895.4371337890625,0.0,3192.146240234375,0.8628306984901428,1.0,0.0,3.0,1.0,0.0
17774220,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6424602270126343,0.3025208413600921,0.2844038009643554,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7606170773506165,0.5117457509040833,0.4217734336853027,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8721762895584106,0.7867767214775085,0.5557323098182678,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7182751297950745,0.4240709841251373,0.4137606024742126,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5708868503570557,0.2123927772045135,1.0174182653427124,284.9817810058594,284.95001220703125,299.69744873046875,295.38970947265625,297.9217224121094,297.1797180175781,284.9810485839844,1.0,0.7439462542533875,0.392336755990982,0.392336755990982,1.0,1.0,-3.3233871459960938,0.9753655791282654,2.3480217456817627,0.222603365778923,0.8976143598556519,0.8976143598556519,0.0,412.0155029296875,410.0,64961.39453125,0.0,4428.9482421875,1.0,278.74078369140625,283.1213684082031,298.3705749511719,302.5448608398437,293.1499938964844,293.1499938964844,279.04998779296875,34165.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702372312545776,1.0,0.0,0.0,3.544442653656006,3.5444653034210205,8.382801865991496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.154296875,0.0,1405.5445556640625,1895.4371337890625,0.0,3125.0361328125,0.8802573680877686,1.0,0.0,3.0,1.0,0.0
17774280,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.6424602270126343,0.3025208413600921,0.2844038009643554,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7606170773506165,0.5117457509040833,0.4217734336853027,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8721762895584106,0.7867767214775085,0.5557323098182678,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7182751297950745,0.4240709841251373,0.4137606024742126,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.5708868503570557,0.2123927772045135,1.0174182653427124,284.9817810058594,284.95001220703125,299.69744873046875,295.38970947265625,297.9217224121094,297.1797180175781,284.9810485839844,1.0,0.7439462542533875,0.392336755990982,0.392336755990982,1.0,1.0,-3.3233871459960938,0.9753655791282654,2.3480217456817627,0.222603365778923,0.8976143598556519,0.8976143598556519,0.0,412.0155029296875,410.0,64961.39453125,0.0,4428.9482421875,1.0,278.74078369140625,283.1213684082031,298.3705749511719,302.5448608398437,293.1499938964844,293.1499938964844,279.04998779296875,34165.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702372312545776,1.0,0.0,0.0,3.544442653656006,3.5444653034210205,8.382801865991496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.154296875,0.0,1405.5445556640625,1895.4371337890625,0.0,3125.0361328125,0.8802573680877686,1.0,0.0,3.0,1.0,0.0
17774340,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6418518424034119,0.3016472458839416,0.2835820019245147,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7599252462387085,0.5103641152381897,0.4206282794475555,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8728187084197998,0.7886448502540588,0.5569732785224915,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7178322076797485,0.4232949018478393,0.412980705499649,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.5701512098312378,0.2117181569337844,1.0142487287521362,285.0416259765625,284.95001220703125,299.6346130371094,295.3635559082031,297.90240478515625,297.1800231933594,285.03790283203125,1.0,0.7432119250297546,0.3919463455677032,0.3919463455677032,1.0,1.0,-3.3175199031829834,0.9722434282302856,2.345276355743408,0.2208043038845062,0.9854170083999634,0.9854170083999634,0.0,411.7908935546875,410.0,64378.5,0.0,4412.4462890625,1.0,279.0355834960937,283.2040100097656,298.34332275390625,302.4505920410156,293.1499938964844,293.1499938964844,279.04998779296875,31439.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653749227523804,1.0,0.0,0.0,3.6955409049987793,3.6955647468566895,9.112747534345544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.1650390625,0.0,1549.8790283203125,1895.4371337890625,0.0,3079.422607421875,0.9121204614639282,1.0,0.0,3.0,1.0,0.0
17774400,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6417376399040222,0.3014344573020935,0.2834302186965942,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7597949504852295,0.5100516080856323,0.420416384935379,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8729385137557983,0.7889049649238586,0.5572097897529602,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7177507281303406,0.42310830950737,0.4128413498401642,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.5700168013572693,0.2115710824728012,1.013680100440979,285.0262451171875,284.95001220703125,299.62261962890625,295.3585510253906,297.8982238769531,297.1794128417969,285.022705078125,1.0,0.7430813908576965,0.3918719589710235,0.3918719589710235,1.0,1.0,-3.316471815109253,0.9716717004776,2.344799995422364,0.2204861044883728,0.9840953946113586,0.9840953946113586,0.0,411.7581176757813,410.0,64436.4609375,0.0,4409.54296875,1.0,279.0423889160156,283.1905822753906,298.3475341796875,302.4734191894531,293.1499938964844,293.1499938964844,278.75,31776.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658005595207214,1.0,0.0,0.0,3.717181444168091,3.71720552444458,9.2197859657972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.4619140625,0.0,1577.0230712890625,1895.4371337890625,0.0,3083.41552734375,0.9170666933059692,1.0,0.0,3.0,1.0,0.0
17774460,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6400978565216064,0.2991580367088318,0.2817082107067108,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7580822706222534,0.5070232152938843,0.418319433927536,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8725892305374146,0.7889300584793091,0.5575950145721436,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7163985371589661,0.4209974408149719,0.4111970067024231,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.5682945847511292,0.2100689709186554,1.008087396621704,284.8845520019531,284.95001220703125,299.5475158691406,295.3269348144531,297.863037109375,297.16278076171875,284.8860168457031,1.0,0.7419306635856628,0.391466736793518,0.391466736793518,1.0,1.0,-3.303206443786621,0.9659638404846193,2.337242603302002,0.2179245352745056,0.8634570240974426,0.8634570240974426,0.0,412.4708557128906,410.0,64830.34375,0.0,4379.2646484375,1.0,278.7571105957031,283.0420227050781,298.354248046875,302.5950622558594,293.1499938964844,293.1499938964844,279.04998779296875,38704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752273321151733,1.0,0.0,0.0,3.614295482635498,3.6143195629119873,8.716469324099307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.5126953125,0.0,1513.8477783203125,1895.4371337890625,0.0,3171.83837890625,0.8993644118309021,1.0,0.0,3.0,1.0,0.0
17774520,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6400978565216064,0.2991580367088318,0.2817082107067108,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7580822706222534,0.5070232152938843,0.418319433927536,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8725892305374146,0.7889300584793091,0.5575950145721436,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7163985371589661,0.4209974408149719,0.4111970067024231,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.5682945847511292,0.2100689709186554,1.008087396621704,284.8845520019531,284.95001220703125,299.5475158691406,295.3269348144531,297.863037109375,297.16278076171875,284.8860168457031,1.0,0.7419306635856628,0.391466736793518,0.391466736793518,1.0,1.0,-3.303206443786621,0.9659638404846193,2.337242603302002,0.2179245352745056,0.8634570240974426,0.8634570240974426,0.0,412.4708557128906,410.0,64830.34375,0.0,4379.2646484375,1.0,278.7571105957031,283.0420227050781,298.354248046875,302.5950622558594,293.1499938964844,293.1499938964844,279.04998779296875,38704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752273321151733,1.0,0.0,0.0,3.614295482635498,3.6143195629119873,8.716469324099307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.5126953125,0.0,1513.8477783203125,1895.4371337890625,0.0,3171.83837890625,0.8993644118309021,1.0,0.0,3.0,1.0,0.0
17774580,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.638841450214386,0.2977188229560852,0.2802227139472961,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7567344903945923,0.5048686265945435,0.416407823562622,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8727940917015076,0.790585458278656,0.5584662556648254,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7153449654579163,0.4196010231971741,0.409688800573349,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.5667467713356018,0.2088678330183029,1.0022627115249634,284.9797058105469,284.95001220703125,299.4722595214844,295.2948913574219,297.8377685546875,297.15997314453125,284.9786376953125,1.0,0.7406407594680786,0.3910615444183349,0.3910615444183349,1.0,1.0,-3.2909369468688965,0.9606196284294128,2.330317258834839,0.2152548730373382,0.9375863075256348,0.9375863075256348,0.0,412.5259704589844,410.0,63807.55078125,0.0,4348.04150390625,1.0,279.04205322265625,283.16143798828125,298.2783508300781,302.38006591796875,293.1499938964844,293.1499938964844,278.75,34159.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868383526802063,1.0,0.0,0.0,3.702789783477783,3.702813863754273,9.148531034952612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.947265625,0.0,1578.7301025390625,1895.4371337890625,0.0,3107.646728515625,0.9157565832138062,1.0,0.0,3.0,1.0,0.0
17774640,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.638841450214386,0.2977188229560852,0.2802227139472961,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.7567344903945923,0.5048686265945435,0.416407823562622,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8727940917015076,0.790585458278656,0.5584662556648254,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7153449654579163,0.4196010231971741,0.409688800573349,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.5667467713356018,0.2088678330183029,1.0022627115249634,284.9797058105469,284.95001220703125,299.4722595214844,295.2948913574219,297.8377685546875,297.15997314453125,284.9786376953125,1.0,0.7406407594680786,0.3910615444183349,0.3910615444183349,1.0,1.0,-3.2909369468688965,0.9606196284294128,2.330317258834839,0.2152548730373382,0.9375863075256348,0.9375863075256348,0.0,412.5259704589844,410.0,63807.55078125,0.0,4348.04150390625,1.0,279.04205322265625,283.16143798828125,298.2783508300781,302.38006591796875,293.1499938964844,293.1499938964844,278.75,34159.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868383526802063,1.0,0.0,0.0,3.702789783477783,3.702813863754273,9.148531034952612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.947265625,0.0,1578.7301025390625,1895.4371337890625,0.0,3107.646728515625,0.9157565832138062,1.0,0.0,3.0,1.0,0.0
17774700,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.6382290124893188,0.2966822385787964,0.2795012891292572,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7560762763023376,0.5034512877464294,0.4154781401157379,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8728785514831543,0.7907407879829407,0.5588693022727966,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7148375511169434,0.4186300337314605,0.408976286649704,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.5660059452056885,0.2081310600042343,0.9995067715644836,284.8556823730469,284.95001220703125,299.4345397949219,295.2787170410156,297.8218994140625,297.1540832519531,284.85467529296875,1.0,0.7400155663490295,0.390858918428421,0.390858918428421,1.0,1.0,-3.285074234008789,0.9580347537994384,2.3270394802093506,0.214069977402687,0.8438720703125,0.8438720703125,0.0,412.5747375488281,410.0,64382.25,0.0,4333.294921875,1.0,278.79766845703125,283.0259704589844,298.3080139160156,302.56207275390625,293.1499938964844,293.1499938964844,278.75,39045.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873871386051178,1.0,0.0,0.0,3.641223907470703,3.641248464584351,8.846837999954005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9873046875,0.0,1546.1605224609375,1895.4371337890625,0.0,3159.123046875,0.9030200839042664,1.0,0.0,3.0,1.0,0.0
