time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6373175978660583,0.2955816090106964,0.2785183787345886,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7551310062408447,0.5019512176513672,0.4142872989177704,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.872609555721283,0.7908481359481812,0.5589038133621216,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7140491008758545,0.4175754487514496,0.4080007970333099,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.5649712681770325,0.2073188573122024,0.9960370659828186,284.89312744140625,284.95001220703125,299.3968200683594,295.262451171875,297.8056335449219,297.1474609375,284.8944396972656,1.0,0.7392685413360596,0.3907206356525421,0.3907206356525421,1.0,1.0,-3.276905059814453,0.9548351764678956,2.3220698833465576,0.2127330303192138,0.8434396386146545,0.8434396386146545,0.0,412.89300537109375,410.0,63851.82421875,0.0,4314.216796875,1.0,278.7579650878906,283.0649108886719,298.2766418457031,302.4548034667969,293.1499938964844,293.1499938964844,279.04998779296875,39665.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747543096542358,1.0,0.0,0.0,3.541896104812622,3.541919708251953,8.370760724574211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.1591796875,0.0,1442.801025390625,1895.4371337890625,0.0,3167.403076171875,0.8843891024589539,1.0,0.0,3.0,1.0,0.0
17774820,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.636225163936615,0.2942101657390594,0.2771342098712921,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7539452314376831,0.4998615086078644,0.412463903427124,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8729861974716187,0.792529821395874,0.5598627924919128,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7131332159042358,0.416257381439209,0.4065965712070465,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5635157823562622,0.2061224728822708,0.9902445673942566,284.98321533203125,284.95001220703125,299.32135009765625,295.2296447753906,297.78240966796875,297.1470947265625,284.9823303222656,1.0,0.7379186153411865,0.3904440701007843,0.3904440701007843,1.0,1.0,-3.265153169631958,0.9500365257263184,2.31511664390564,0.210509717464447,0.917809247970581,0.917809247970581,0.0,412.6826171875,410.0,62883.21484375,0.0,4283.17724609375,1.0,279.0415344238281,283.17901611328125,298.2072448730469,302.2476806640625,293.1499938964844,293.1499938964844,278.75,34273.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667474985122681,1.0,0.0,0.0,3.632874011993408,3.6328976154327393,8.806309779174626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.166015625,0.0,1501.3388671875,1895.4371337890625,0.0,3092.299072265625,0.9001739025115967,1.0,0.0,3.0,1.0,0.0
17774880,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.636225163936615,0.2942101657390594,0.2771342098712921,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7539452314376831,0.4998615086078644,0.412463903427124,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8729861974716187,0.792529821395874,0.5598627924919128,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7131332159042358,0.416257381439209,0.4065965712070465,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5635157823562622,0.2061224728822708,0.9902445673942566,284.98321533203125,284.95001220703125,299.32135009765625,295.2296447753906,297.78240966796875,297.1470947265625,284.9823303222656,1.0,0.7379186153411865,0.3904440701007843,0.3904440701007843,1.0,1.0,-3.265153169631958,0.9500365257263184,2.31511664390564,0.210509717464447,0.917809247970581,0.917809247970581,0.0,412.6826171875,410.0,62883.21484375,0.0,4283.17724609375,1.0,279.0415344238281,283.17901611328125,298.2072448730469,302.2476806640625,293.1499938964844,293.1499938964844,278.75,34273.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667474985122681,1.0,0.0,0.0,3.632874011993408,3.6328976154327393,8.806309779174626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.166015625,0.0,1501.3388671875,1895.4371337890625,0.0,3092.299072265625,0.9001739025115967,1.0,0.0,3.0,1.0,0.0
17774940,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6347212195396423,0.2920756936073303,0.2754280865192413,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7523632645606995,0.4969359338283539,0.4103337824344635,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8727909326553345,0.7927026152610779,0.5602323412895203,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7118337154388428,0.414245456457138,0.4049192070960998,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.5617197751998901,0.2045532763004303,0.9839118123054504,284.90234375,284.95001220703125,299.2458190917969,295.196533203125,297.7513732910156,297.1358337402344,284.9024353027344,1.0,0.7365021109580994,0.3901675045490265,0.3901675045490265,1.0,1.0,-3.2509078979492188,0.9443764090538024,2.3065314292907715,0.2081587463617324,0.8328746557235718,0.8328746557235718,0.0,412.9887390136719,410.0,62930.4921875,0.0,4248.865234375,1.0,278.7586364746094,283.08660888671875,298.20867919921875,302.3255615234375,293.1499938964844,293.1499938964844,279.04998779296875,39330.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728302121162415,1.0,0.0,0.0,3.475278854370117,3.47530198097229,8.058842126956733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.66796875,0.0,1371.05517578125,1895.4371337890625,0.0,3149.358154296875,0.8694137334823608,1.0,0.0,3.0,1.0,0.0
17775000,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6347212195396423,0.2920756936073303,0.2754280865192413,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7523632645606995,0.4969359338283539,0.4103337824344635,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8727909326553345,0.7927026152610779,0.5602323412895203,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7118337154388428,0.414245456457138,0.4049192070960998,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.5617197751998901,0.2045532763004303,0.9839118123054504,284.90234375,284.95001220703125,299.2458190917969,295.196533203125,297.7513732910156,297.1358337402344,284.9024353027344,1.0,0.7365021109580994,0.3901675045490265,0.3901675045490265,1.0,1.0,-3.2509078979492188,0.9443764090538024,2.3065314292907715,0.2081587463617324,0.8328746557235718,0.8328746557235718,0.0,412.9887390136719,410.0,62930.4921875,0.0,4248.865234375,1.0,278.7586364746094,283.08660888671875,298.20867919921875,302.3255615234375,293.1499938964844,293.1499938964844,279.04998779296875,39330.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728302121162415,1.0,0.0,0.0,3.475278854370117,3.47530198097229,8.058842126956733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.66796875,0.0,1371.05517578125,1895.4371337890625,0.0,3149.358154296875,0.8694137334823608,1.0,0.0,3.0,1.0,0.0
17775060,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.633581280708313,0.2906181812286377,0.2739956676959991,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7511304020881653,0.4947364628314972,0.4084519743919372,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8730844855308533,0.7941580414772034,0.5610710382461548,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7108533382415771,0.4128504693508148,0.4034737944602966,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.5601806044578552,0.2032849341630935,0.977888822555542,284.9829406738281,284.95001220703125,299.1703491210937,295.16314697265625,297.72833251953125,297.13543701171875,284.9820556640625,1.0,0.7350990176200867,0.3899684250354767,0.3899684250354767,1.0,1.0,-3.2385454177856445,0.9395818710327148,2.2989635467529297,0.2060891240835189,0.9028860330581664,0.9028860330581664,0.0,412.8024597167969,410.0,61989.35546875,0.0,4216.7783203125,1.0,279.0409851074219,283.1927490234375,298.1404113769531,302.1234130859375,293.1499938964844,293.1499938964844,278.75,34205.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648157715797424,1.0,0.0,0.0,3.568882703781128,3.5689055919647217,8.498804504597501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.154296875,0.0,1431.65478515625,1895.4371337890625,0.0,3074.17724609375,0.885767936706543,1.0,0.0,3.0,1.0,0.0
17775120,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.633581280708313,0.2906181812286377,0.2739956676959991,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7511304020881653,0.4947364628314972,0.4084519743919372,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8730844855308533,0.7941580414772034,0.5610710382461548,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7108533382415771,0.4128504693508148,0.4034737944602966,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.5601806044578552,0.2032849341630935,0.977888822555542,284.9829406738281,284.95001220703125,299.1703491210937,295.16314697265625,297.72833251953125,297.13543701171875,284.9820556640625,1.0,0.7350990176200867,0.3899684250354767,0.3899684250354767,1.0,1.0,-3.2385454177856445,0.9395818710327148,2.2989635467529297,0.2060891240835189,0.9028860330581664,0.9028860330581664,0.0,412.8024597167969,410.0,61989.35546875,0.0,4216.7783203125,1.0,279.0409851074219,283.1927490234375,298.1404113769531,302.1234130859375,293.1499938964844,293.1499938964844,278.75,34205.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648157715797424,1.0,0.0,0.0,3.568882703781128,3.5689055919647217,8.498804504597501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.154296875,0.0,1431.65478515625,1895.4371337890625,0.0,3074.17724609375,0.885767936706543,1.0,0.0,3.0,1.0,0.0
17775180,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6320163607597351,0.2884228229522705,0.2722251415252685,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7494893670082092,0.49172243475914,0.4062420725822449,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8727931976318359,0.7941451668739319,0.5613002777099609,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7094560265541077,0.4107714891433716,0.4017257392406463,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.5582727789878845,0.2016440033912658,0.9712205529212952,284.9056396484375,284.95001220703125,299.094970703125,295.1295166015625,297.69775390625,297.1244506835937,284.905517578125,1.0,0.733608603477478,0.3897693455219269,0.3897693455219269,1.0,1.0,-3.2234528064727783,0.93385112285614,2.289601802825928,0.2038512080907821,0.8223090171813965,0.8223090171813965,0.0,413.1321411132813,410.0,62004.09375,0.0,4180.89306640625,1.0,278.7591552734375,283.10400390625,298.14166259765625,302.1994323730469,293.1499938964844,293.1499938964844,279.04998779296875,39225.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709099888801575,1.0,0.0,0.0,3.411065101623535,3.411087274551392,7.763781013636617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8134765625,0.0,1305.785888671875,1895.4371337890625,0.0,3131.3466796875,0.8551777005195618,1.0,0.0,3.0,1.0,0.0
17775240,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6320163607597351,0.2884228229522705,0.2722251415252685,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7494893670082092,0.49172243475914,0.4062420725822449,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8727931976318359,0.7941451668739319,0.5613002777099609,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7094560265541077,0.4107714891433716,0.4017257392406463,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.5582727789878845,0.2016440033912658,0.9712205529212952,284.9056396484375,284.95001220703125,299.094970703125,295.1295166015625,297.69775390625,297.1244506835937,284.905517578125,1.0,0.733608603477478,0.3897693455219269,0.3897693455219269,1.0,1.0,-3.2234528064727783,0.93385112285614,2.289601802825928,0.2038512080907821,0.8223090171813965,0.8223090171813965,0.0,413.1321411132813,410.0,62004.09375,0.0,4180.89306640625,1.0,278.7591552734375,283.10400390625,298.14166259765625,302.1994323730469,293.1499938964844,293.1499938964844,279.04998779296875,39225.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709099888801575,1.0,0.0,0.0,3.411065101623535,3.411087274551392,7.763781013636617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.8134765625,0.0,1305.785888671875,1895.4371337890625,0.0,3131.3466796875,0.8551777005195618,1.0,0.0,3.0,1.0,0.0
17775300,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6312918066978455,0.2876254916191101,0.2713697552680969,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7487249970436096,0.4905331134796142,0.4051550924777984,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8727477788925171,0.7947515249252319,0.5615024566650391,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7087970972061157,0.4099942147731781,0.4008577764034271,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.5573288798332214,0.2009397745132446,0.9677616357803344,285.00518798828125,284.95001220703125,299.05731201171875,295.11260986328125,297.6859741210937,297.123779296875,285.0049133300781,1.0,0.7328245639801025,0.3896697759628296,0.3896697759628296,1.0,1.0,-3.2159221172332764,0.9309968948364258,2.2849252223968506,0.2026397585868835,0.8905848264694214,0.8905848264694214,0.0,413.1666564941406,410.0,61143.4453125,0.0,4162.373046875,1.0,278.9957275390625,283.220947265625,298.0775146484375,301.9671630859375,293.1499938964844,293.1499938964844,279.04998779296875,34376.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648093342781067,1.0,0.0,0.0,3.455934524536133,3.45595645904541,7.969376270011708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.3251953125,0.0,1316.28662109375,1895.4371337890625,0.0,3074.11669921875,0.8626012802124023,1.0,0.0,3.0,1.0,0.0
17775360,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6308011412620544,0.2868713736534118,0.2707183957099914,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7481839060783386,0.4893980920314789,0.4042702913284302,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8729751110076904,0.7953553199768066,0.5619816184043884,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.708369255065918,0.409277081489563,0.4001979529857635,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5566093325614929,0.2002846002578735,0.964829683303833,284.97967529296875,284.95001220703125,299.0197448730469,295.0956726074219,297.6747436523437,297.1238098144531,284.9783020019531,1.0,0.7321226000785828,0.3896077871322632,0.3896077871322632,1.0,1.0,-3.21014404296875,0.9288381934165956,2.2813057899475098,0.2017783522605896,0.8876745700836182,0.8876745700836182,0.0,412.97857666015625,410.0,61095.28125,0.0,4147.02587890625,1.0,279.041015625,283.2034606933594,298.0719909667969,301.9981384277344,293.1499938964844,293.1499938964844,279.3500061035156,34127.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627976775169373,1.0,0.0,0.0,3.50870132446289,3.508723735809326,8.214594231503725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.654296875,0.0,1368.106689453125,1895.4371337890625,0.0,3055.24609375,0.8719779253005981,1.0,0.0,3.0,1.0,0.0
17775420,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6298065185546875,0.2854195833206177,0.2694305777549743,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7470921874046326,0.4872081875801086,0.4025304019451141,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8733552694320679,0.7965824604034424,0.562862753868103,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7075154781341553,0.4079320728778839,0.39893439412117,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.5552067756652832,0.1990418434143066,0.9592470526695251,285.0238342285156,284.95001220703125,298.9447021484375,295.0616760253906,297.6527099609375,297.12420654296875,285.0206298828125,1.0,0.7307996153831482,0.3894838094711303,0.3894838094711303,1.0,1.0,-3.1989617347717285,0.924660861492157,2.2743008136749268,0.2001325637102127,0.9725795984268188,0.9725795984268188,0.0,412.6999206542969,410.0,60496.0546875,0.0,4117.9052734375,1.0,279.34112548828125,283.2732238769531,298.0475158691406,301.9205627441406,293.1499938964844,293.1499938964844,279.04998779296875,31753.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575791120529175,1.0,0.0,0.0,3.681236743927002,3.681260347366333,9.042339002007792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0791015625,0.0,1536.15625,1895.4371337890625,0.0,3006.30224609375,0.9091001152992249,1.0,0.0,3.0,1.0,0.0
17775480,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6298065185546875,0.2854195833206177,0.2694305777549743,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7470921874046326,0.4872081875801086,0.4025304019451141,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8733552694320679,0.7965824604034424,0.562862753868103,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7075154781341553,0.4079320728778839,0.39893439412117,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.5552067756652832,0.1990418434143066,0.9592470526695251,285.0238342285156,284.95001220703125,298.9447021484375,295.0616760253906,297.6527099609375,297.12420654296875,285.0206298828125,1.0,0.7307996153831482,0.3894838094711303,0.3894838094711303,1.0,1.0,-3.1989617347717285,0.924660861492157,2.2743008136749268,0.2001325637102127,0.9725795984268188,0.9725795984268188,0.0,412.6999206542969,410.0,60496.0546875,0.0,4117.9052734375,1.0,279.34112548828125,283.2732238769531,298.0475158691406,301.9205627441406,293.1499938964844,293.1499938964844,279.04998779296875,31753.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575791120529175,1.0,0.0,0.0,3.681236743927002,3.681260347366333,9.042339002007792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.0791015625,0.0,1536.15625,1895.4371337890625,0.0,3006.30224609375,0.9091001152992249,1.0,0.0,3.0,1.0,0.0
17775540,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6281289458274841,0.2830435335636139,0.2676160335540771,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7453611493110657,0.4840230345726013,0.4003040790557861,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8727293014526367,0.7957184910774231,0.5626640915870667,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7059642672538757,0.4056807458400726,0.3971537947654724,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.5532044172286987,0.1973250210285186,0.952626883983612,284.8795166015625,284.95001220703125,298.8759460449219,295.0302734375,297.62164306640625,297.1095275878906,284.8818054199219,1.0,0.7293621301651001,0.3893697559833526,0.3893697559833526,1.0,1.0,-3.183302164077759,0.9189684391021729,2.264333724975586,0.1981068253517151,0.8528199791908264,0.8528199791908264,0.0,413.2808532714844,410.0,60840.53515625,0.0,4082.6357421875,1.0,279.05987548828125,283.1244812011719,298.0623474121094,302.05133056640625,293.1499938964844,293.1499938964844,279.04998779296875,39119.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672285676002502,1.0,0.0,0.0,3.5748090744018555,3.5748329162597656,8.527053978468757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.8583984375,0.0,1473.9725341796875,1895.4371337890625,0.0,3096.81201171875,0.890796422958374,1.0,0.0,3.0,1.0,0.0
17775600,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6279496550559998,0.2828439772129059,0.2674263417720794,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.745179295539856,0.4837503135204315,0.400076687335968,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8726394772529602,0.7956717610359192,0.562606930732727,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7057939171791077,0.4054852426052093,0.3969623744487762,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.5529911518096924,0.1971694082021713,0.9519372582435608,284.8838806152344,284.95001220703125,298.8699645996094,295.0275573730469,297.6190795898437,297.1084289550781,284.8854675292969,1.0,0.7292153239250183,0.3893598616123199,0.3893598616123199,1.0,1.0,-3.181623935699463,0.9183657765388488,2.263258218765259,0.1978780478239059,0.8520863056182861,0.8520863056182861,0.0,413.3520812988281,410.0,60785.43359375,0.0,4078.9208984375,1.0,279.0574035644531,283.12841796875,298.05535888671875,302.035888671875,293.1499938964844,293.1499938964844,279.3500061035156,39009.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672832250595093,1.0,0.0,0.0,3.566649436950684,3.566673040390014,8.488171374665399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.29296875,0.0,1464.399169921875,1895.4371337890625,0.0,3097.324462890625,0.8890656232833862,1.0,0.0,3.0,1.0,0.0
17775660,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6264419555664062,0.2810732424259186,0.2656532227993011,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7436015605926514,0.4811360538005829,0.3978065550327301,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8724533915519714,0.7963850498199463,0.56283038854599,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7043875455856323,0.403731107711792,0.3951276242733001,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.5509476065635681,0.1955925673246383,0.944468319416046,284.97821044921875,284.95001220703125,298.7955322265625,294.99334716796875,297.59527587890625,297.1060485839844,284.9765625,1.0,0.727510392665863,0.389288455247879,0.389288455247879,1.0,1.0,-3.1653552055358887,0.9125890135765076,2.2527661323547363,0.1956716328859329,0.924773097038269,0.924773097038269,0.0,413.38580322265625,410.0,59738.12109375,0.0,4039.50341796875,1.0,279.3421325683594,283.2462158203125,297.9728698730469,301.8145446777344,293.1499938964844,293.1499938964844,279.04998779296875,34110.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595579862594604,1.0,0.0,0.0,3.658433437347412,3.658457040786743,8.93066044227453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.1826171875,0.0,1528.3990478515625,1895.4371337890625,0.0,3024.859375,0.9055576324462892,1.0,0.0,3.0,1.0,0.0
17775720,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6264419555664062,0.2810732424259186,0.2656532227993011,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7436015605926514,0.4811360538005829,0.3978065550327301,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8724533915519714,0.7963850498199463,0.56283038854599,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7043875455856323,0.403731107711792,0.3951276242733001,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.5509476065635681,0.1955925673246383,0.944468319416046,284.97821044921875,284.95001220703125,298.7955322265625,294.99334716796875,297.59527587890625,297.1060485839844,284.9765625,1.0,0.727510392665863,0.389288455247879,0.389288455247879,1.0,1.0,-3.1653552055358887,0.9125890135765076,2.2527661323547363,0.1956716328859329,0.924773097038269,0.924773097038269,0.0,413.38580322265625,410.0,59738.12109375,0.0,4039.50341796875,1.0,279.3421325683594,283.2462158203125,297.9728698730469,301.8145446777344,293.1499938964844,293.1499938964844,279.04998779296875,34110.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595579862594604,1.0,0.0,0.0,3.658433437347412,3.658457040786743,8.93066044227453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.1826171875,0.0,1528.3990478515625,1895.4371337890625,0.0,3024.859375,0.9055576324462892,1.0,0.0,3.0,1.0,0.0
17775780,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6246852278709412,0.2786527276039123,0.2636872828006744,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7417995929718018,0.4778035581111908,0.3953472673892975,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8718850016593933,0.7956635355949402,0.5625999569892883,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7027459740638733,0.4013739824295044,0.3931232988834381,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.5487043857574463,0.1936995089054107,0.936671495437622,284.8935852050781,284.95001220703125,298.72149658203125,294.9590759277344,297.5647277832031,297.0941162109375,284.89422607421875,1.0,0.7257378697395325,0.3892170488834381,0.3892170488834381,1.0,1.0,-3.147458553314209,0.9062446355819702,2.241213798522949,0.1934427618980407,0.8313677906990051,0.8313677906990051,0.0,413.7125854492188,410.0,59709.15625,0.0,3998.010986328125,1.0,279.0584716796875,283.1537780761719,297.97222900390625,301.8833923339844,293.1499938964844,293.1499938964844,279.3500061035156,39787.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659848570823669,1.0,0.0,0.0,3.4840662479400635,3.4840893745422363,8.099647175185964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.5498046875,0.0,1383.32861328125,1895.4371337890625,0.0,3085.14453125,0.8717672228813171,1.0,0.0,3.0,1.0,0.0
17775840,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6246852278709412,0.2786527276039123,0.2636872828006744,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7417995929718018,0.4778035581111908,0.3953472673892975,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8718850016593933,0.7956635355949402,0.5625999569892883,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7027459740638733,0.4013739824295044,0.3931232988834381,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.5487043857574463,0.1936995089054107,0.936671495437622,284.8935852050781,284.95001220703125,298.72149658203125,294.9590759277344,297.5647277832031,297.0941162109375,284.89422607421875,1.0,0.7257378697395325,0.3892170488834381,0.3892170488834381,1.0,1.0,-3.147458553314209,0.9062446355819702,2.241213798522949,0.1934427618980407,0.8313677906990051,0.8313677906990051,0.0,413.7125854492188,410.0,59709.15625,0.0,3998.010986328125,1.0,279.0584716796875,283.1537780761719,297.97222900390625,301.8833923339844,293.1499938964844,293.1499938964844,279.3500061035156,39787.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659848570823669,1.0,0.0,0.0,3.4840662479400635,3.4840893745422363,8.099647175185964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.5498046875,0.0,1383.32861328125,1895.4371337890625,0.0,3085.14453125,0.8717672228813171,1.0,0.0,3.0,1.0,0.0
17775900,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.6238719820976257,0.2777718305587768,0.2627430260181427,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7409652471542358,0.4764899313449859,0.3941462337970733,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8717095851898193,0.7959765195846558,0.5625748038291931,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7019863128662109,0.4004894196987152,0.3921389877796173,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5476087927818298,0.1928877383470535,0.9326935410499572,285.00164794921875,284.95001220703125,298.68463134765625,294.94195556640625,297.55328369140625,297.0933532714844,285.0023193359375,1.0,0.7248174548149109,0.3891813457012176,0.3891813457012176,1.0,1.0,-3.138622760772705,0.9031159281730652,2.235506772994995,0.1922414302825927,0.9025636911392212,0.9025636911392212,0.0,413.7312622070313,410.0,58772.1484375,0.0,3976.893310546875,1.0,279.2975158691406,283.279541015625,297.9039306640625,301.6441955566406,293.1499938964844,293.1499938964844,279.3500061035156,34741.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593798875808716,1.0,0.0,0.0,3.523280382156372,3.523302793502808,8.283000738629198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.39453125,0.0,1387.61474609375,1895.4371337890625,0.0,3023.189453125,0.8779433369636536,1.0,0.0,3.0,1.0,0.0
17775960,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6233227252960205,0.2769634127616882,0.2620300352573395,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7403769493103027,0.4752638041973114,0.3931756019592285,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8718404173851013,0.7963271141052246,0.5628686547279358,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7014942169189453,0.3996938467025757,0.3913922309875488,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.5467678308486938,0.1921439915895462,0.9293208718299866,284.9809875488281,284.95001220703125,298.6479187011719,294.9248352050781,297.542724609375,297.0936889648437,284.9794311523437,1.0,0.7239921689033508,0.3892181515693664,0.3892181515693664,1.0,1.0,-3.131791830062866,0.9008579254150392,2.230933904647827,0.1915088146924972,0.9029017090797424,0.9029017090797424,0.0,413.5028991699219,410.0,58704.23828125,0.0,3959.3232421875,1.0,279.3416748046875,283.2652587890625,297.8973999023437,301.67108154296875,293.1499938964844,293.1499938964844,279.04998779296875,34194.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569340705871582,1.0,0.0,0.0,3.5768864154815674,3.57690954208374,8.536966902283893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.3115234375,0.0,1440.0965576171875,1895.4371337890625,0.0,3000.254150390625,0.8873166441917419,1.0,0.0,3.0,1.0,0.0
17776020,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6215707063674927,0.2745663821697235,0.2600848376750946,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7386050224304199,0.4719414114952087,0.3907246887683868,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8712292313575745,0.7953810691833496,0.5625039339065552,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6998704075813293,0.3973408341407776,0.3893978893756866,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.544532060623169,0.1902517825365066,0.9215161204338074,284.9028625488281,284.95001220703125,298.5747985839844,294.890625,297.5132141113281,297.0824279785156,284.90283203125,1.0,0.7221904993057251,0.3892917335033417,0.3892917335033417,1.0,1.0,-3.113773822784424,0.8948591351509094,2.218914747238159,0.1896532922983169,0.8193738460540771,0.8193738460540771,0.0,413.77447509765625,410.0,58664.00390625,0.0,3917.876708984375,1.0,279.0592041015625,283.17852783203125,297.9017639160156,301.74481201171875,293.1499938964844,293.1499938964844,279.3500061035156,39538.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630228042602539,1.0,0.0,0.0,3.4040775299072266,3.404099941253662,7.732006110927614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7685546875,0.0,1301.087158203125,1895.4371337890625,0.0,3057.357666015625,0.8539761304855347,1.0,0.0,3.0,1.0,0.0
17776080,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6215707063674927,0.2745663821697235,0.2600848376750946,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7386050224304199,0.4719414114952087,0.3907246887683868,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8712292313575745,0.7953810691833496,0.5625039339065552,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6998704075813293,0.3973408341407776,0.3893978893756866,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.544532060623169,0.1902517825365066,0.9215161204338074,284.9028625488281,284.95001220703125,298.5747985839844,294.890625,297.5132141113281,297.0824279785156,284.90283203125,1.0,0.7221904993057251,0.3892917335033417,0.3892917335033417,1.0,1.0,-3.113773822784424,0.8948591351509094,2.218914747238159,0.1896532922983169,0.8193738460540771,0.8193738460540771,0.0,413.77447509765625,410.0,58664.00390625,0.0,3917.876708984375,1.0,279.0592041015625,283.17852783203125,297.9017639160156,301.74481201171875,293.1499938964844,293.1499938964844,279.3500061035156,39538.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630228042602539,1.0,0.0,0.0,3.4040775299072266,3.404099941253662,7.732006110927614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.7685546875,0.0,1301.087158203125,1895.4371337890625,0.0,3057.357666015625,0.8539761304855347,1.0,0.0,3.0,1.0,0.0
17776140,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6201348900794983,0.2728030085563659,0.2583940327167511,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7371342778205872,0.4693012237548828,0.3885058462619781,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.871010422706604,0.7955555319786072,0.5624901652336121,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6985401511192322,0.395540326833725,0.3875942230224609,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.5425301790237427,0.1886417716741562,0.914025902748108,284.9800109863281,284.95001220703125,298.5022888183594,294.8564758300781,297.49072265625,297.0806884765625,284.9791259765625,1.0,0.7203963398933411,0.3893652856349945,0.3893652856349945,1.0,1.0,-3.097407341003418,0.8894304633140564,2.207976818084717,0.1878491193056106,0.8858933448791504,0.8858933448791504,0.0,413.611083984375,410.0,57700.6328125,0.0,3878.364013671875,1.0,279.3403625488281,283.2813720703125,297.829345703125,301.5391845703125,293.1499938964844,293.1499938964844,279.6499938964844,34250.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539969325065613,1.0,0.0,0.0,3.4993932247161865,3.499415636062622,8.171067520379438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.181640625,0.0,1359.42578125,1895.4371337890625,0.0,2972.720458984375,0.8701830506324768,1.0,0.0,3.0,1.0,0.0
17776200,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6201348900794983,0.2728030085563659,0.2583940327167511,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7371342778205872,0.4693012237548828,0.3885058462619781,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.871010422706604,0.7955555319786072,0.5624901652336121,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6985401511192322,0.395540326833725,0.3875942230224609,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.5425301790237427,0.1886417716741562,0.914025902748108,284.9800109863281,284.95001220703125,298.5022888183594,294.8564758300781,297.49072265625,297.0806884765625,284.9791259765625,1.0,0.7203963398933411,0.3893652856349945,0.3893652856349945,1.0,1.0,-3.097407341003418,0.8894304633140564,2.207976818084717,0.1878491193056106,0.8858933448791504,0.8858933448791504,0.0,413.611083984375,410.0,57700.6328125,0.0,3878.364013671875,1.0,279.3403625488281,283.2813720703125,297.829345703125,301.5391845703125,293.1499938964844,293.1499938964844,279.6499938964844,34250.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539969325065613,1.0,0.0,0.0,3.4993932247161865,3.499415636062622,8.171067520379438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.181640625,0.0,1359.42578125,1895.4371337890625,0.0,2972.720458984375,0.8701830506324768,1.0,0.0,3.0,1.0,0.0
17776260,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6189126372337341,0.2711544334888458,0.2569259107112884,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7358669638633728,0.4668090641498565,0.3865208029747009,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8709618449211121,0.7957181930541992,0.5626394152641296,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6974359154701233,0.3938823342323303,0.3860372304916382,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.5407901406288147,0.1871549040079116,0.9073501229286194,285.0272521972656,284.95001220703125,298.43035888671875,294.82244873046875,297.46929931640625,297.0800170898437,285.0238647460937,1.0,0.7187631130218506,0.3894879817962646,0.3894879817962646,1.0,1.0,-3.083116054534912,0.884835422039032,2.198280572891236,0.1864741295576095,0.9741327166557312,0.9741327166557312,0.0,413.3345642089844,410.0,57053.74609375,0.0,3843.393798828125,1.0,279.6410217285156,283.3529052734375,297.80419921875,301.4579772949219,293.1499938964844,293.1499938964844,279.3500061035156,31633.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477962017059326,1.0,0.0,0.0,3.6780104637146,3.67803406715393,9.026496172737096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.9580078125,0.0,1531.630126953125,1895.4371337890625,0.0,2914.634033203125,0.9082910418510436,1.0,0.0,3.0,1.0,0.0
17776320,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6189126372337341,0.2711544334888458,0.2569259107112884,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7358669638633728,0.4668090641498565,0.3865208029747009,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8709618449211121,0.7957181930541992,0.5626394152641296,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6974359154701233,0.3938823342323303,0.3860372304916382,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.5407901406288147,0.1871549040079116,0.9073501229286194,285.0272521972656,284.95001220703125,298.43035888671875,294.82244873046875,297.46929931640625,297.0800170898437,285.0238647460937,1.0,0.7187631130218506,0.3894879817962646,0.3894879817962646,1.0,1.0,-3.083116054534912,0.884835422039032,2.198280572891236,0.1864741295576095,0.9741327166557312,0.9741327166557312,0.0,413.3345642089844,410.0,57053.74609375,0.0,3843.393798828125,1.0,279.6410217285156,283.3529052734375,297.80419921875,301.4579772949219,293.1499938964844,293.1499938964844,279.3500061035156,31633.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477962017059326,1.0,0.0,0.0,3.6780104637146,3.67803406715393,9.026496172737096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.9580078125,0.0,1531.630126953125,1895.4371337890625,0.0,2914.634033203125,0.9082910418510436,1.0,0.0,3.0,1.0,0.0
17776380,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6168033480644226,0.2683995068073272,0.254766970872879,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7338260412216187,0.46306312084198,0.383842796087265,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.869827389717102,0.793621301651001,0.5616014003753662,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6954800486564636,0.3911215364933014,0.3837785422801971,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5382920503616333,0.1850649267435073,0.8990575671195984,284.8802490234375,284.95001220703125,298.3591003417969,294.7886047363281,297.4367980957031,297.0637512207031,284.882080078125,1.0,0.7168850302696228,0.3896106481552124,0.3896106481552124,1.0,1.0,-3.0628108978271484,0.8781567215919495,2.1846539974212646,0.18449167907238,0.8489298820495605,0.8489298820495605,0.0,413.9544067382813,410.0,57327.0078125,0.0,3799.384033203125,1.0,279.3573913574219,283.2035217285156,297.81744384765625,301.5765380859375,293.1499938964844,293.1499938964844,279.6499938964844,39216.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578944206237793,1.0,0.0,0.0,3.559917449951172,3.559941053390503,8.456158866465557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.75,0.0,1458.71337890625,1895.4371337890625,0.0,3009.259033203125,0.8876873850822449,1.0,0.0,3.0,1.0,0.0
17776440,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6168033480644226,0.2683995068073272,0.254766970872879,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7338260412216187,0.46306312084198,0.383842796087265,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.869827389717102,0.793621301651001,0.5616014003753662,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6954800486564636,0.3911215364933014,0.3837785422801971,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5382920503616333,0.1850649267435073,0.8990575671195984,284.8802490234375,284.95001220703125,298.3591003417969,294.7886047363281,297.4367980957031,297.0637512207031,284.882080078125,1.0,0.7168850302696228,0.3896106481552124,0.3896106481552124,1.0,1.0,-3.0628108978271484,0.8781567215919495,2.1846539974212646,0.18449167907238,0.8489298820495605,0.8489298820495605,0.0,413.9544067382813,410.0,57327.0078125,0.0,3799.384033203125,1.0,279.3573913574219,283.2035217285156,297.81744384765625,301.5765380859375,293.1499938964844,293.1499938964844,279.6499938964844,39216.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578944206237793,1.0,0.0,0.0,3.559917449951172,3.559941053390503,8.456158866465557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.75,0.0,1458.71337890625,1895.4371337890625,0.0,3009.259033203125,0.8876873850822449,1.0,0.0,3.0,1.0,0.0
17776500,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6157204508781433,0.2673421502113342,0.2536455392837524,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7327950596809387,0.4615209698677063,0.3824422657489776,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8692951202392578,0.7932991981506348,0.561083197593689,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6944724917411804,0.3900034129619598,0.3825624287128448,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5369654297828674,0.1841155737638473,0.8944917321205139,284.9950866699219,284.95001220703125,298.3237609863281,294.771728515625,297.42437744140625,297.060791015625,284.99664306640625,1.0,0.7158389091491699,0.3896719813346863,0.3896719813346863,1.0,1.0,-3.0519020557403564,0.8745605945587158,2.1773414611816406,0.1832798421382904,0.9214402437210084,0.9214402437210084,0.0,414.1497497558594,410.0,56339.1015625,0.0,3775.199951171875,1.0,279.5993347167969,283.336181640625,297.7418518066406,301.3314208984375,293.1499938964844,293.1499938964844,279.6499938964844,34627.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517231941223145,1.0,0.0,0.0,3.597439765930176,3.5974628925323486,8.635357744424255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.701171875,0.0,1465.354736328125,1895.4371337890625,0.0,2951.4130859375,0.8942624926567078,1.0,0.0,3.0,1.0,0.0
17776560,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6149852275848389,0.2664220929145813,0.252808928489685,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.732069730758667,0.4601335525512695,0.3813207447528839,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8691679835319519,0.79314786195755,0.5609928369522095,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.6937995553016663,0.3890275657176971,0.3816268146038055,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.5359374284744263,0.1832563579082489,0.8905754685401917,284.9786071777344,284.95001220703125,298.2886047363281,294.75494384765625,297.41357421875,297.0599365234375,284.97674560546875,1.0,0.7148805856704712,0.3897846043109894,0.3897846043109894,1.0,1.0,-3.0433666706085205,0.8719069957733154,2.171459674835205,0.1825206875801086,0.923447608947754,0.923447608947754,0.0,414.0015869140625,410.0,56247.890625,0.0,3754.79296875,1.0,279.642333984375,283.3245849609375,297.7309265136719,301.3512268066406,293.1499938964844,293.1499938964844,279.3500061035156,34056.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493604063987732,1.0,0.0,0.0,3.652350902557373,3.652374505996704,8.900988746063376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.2060546875,0.0,1521.234130859375,1895.4371337890625,0.0,2929.280517578125,0.9041438698768616,1.0,0.0,3.0,1.0,0.0
