time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.612896740436554,0.2638254463672638,0.2506879568099975,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7301157712936401,0.4565117359161377,0.3786332309246063,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8681537508964539,0.7911897897720337,0.5599364638328552,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6919074654579163,0.3863411247730255,0.3793181478977203,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.5334253907203674,0.181152731180191,0.8818302154541016,284.890869140625,284.95001220703125,298.2188720703125,294.7215270996094,297.384521484375,297.0477294921875,284.89178466796875,1.0,0.7128175497055054,0.3900098502635956,0.3900098502635956,1.0,1.0,-3.0224645137786865,0.8652765154838562,2.157187938690185,0.1806704103946685,0.8265456557273865,0.8265456557273865,0.0,414.3078308105469,410.0,56191.3828125,0.0,3708.596923828125,1.0,279.3585510253906,283.2318420410156,297.734375,301.4208984375,293.1499938964844,293.1499938964844,279.6499938964844,40097.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559021949768066,1.0,0.0,0.0,3.466461181640625,3.4664840698242188,8.017998425202677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.3427734375,0.0,1367.5184326171875,1895.4371337890625,0.0,2990.579833984375,0.8682068586349487,1.0,0.0,3.0,1.0,0.0
17776680,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.612896740436554,0.2638254463672638,0.2506879568099975,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7301157712936401,0.4565117359161377,0.3786332309246063,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8681537508964539,0.7911897897720337,0.5599364638328552,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6919074654579163,0.3863411247730255,0.3793181478977203,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.5334253907203674,0.181152731180191,0.8818302154541016,284.890869140625,284.95001220703125,298.2188720703125,294.7215270996094,297.384521484375,297.0477294921875,284.89178466796875,1.0,0.7128175497055054,0.3900098502635956,0.3900098502635956,1.0,1.0,-3.0224645137786865,0.8652765154838562,2.157187938690185,0.1806704103946685,0.8265456557273865,0.8265456557273865,0.0,414.3078308105469,410.0,56191.3828125,0.0,3708.596923828125,1.0,279.3585510253906,283.2318420410156,297.734375,301.4208984375,293.1499938964844,293.1499938964844,279.6499938964844,40097.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559021949768066,1.0,0.0,0.0,3.466461181640625,3.4664840698242188,8.017998425202677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.3427734375,0.0,1367.5184326171875,1895.4371337890625,0.0,2990.579833984375,0.8682068586349487,1.0,0.0,3.0,1.0,0.0
17776740,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6111840009689331,0.2619479894638061,0.2488669902086258,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7285122275352478,0.4536714851856231,0.3762261271476745,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8676362037658691,0.7906343936920166,0.5593626499176025,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6903893351554871,0.384318470954895,0.3772723972797394,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5312089323997498,0.1793780922889709,0.8735293745994568,284.9805908203125,284.95001220703125,298.1499938964844,294.6884155273437,297.36328125,297.0458984375,284.97955322265625,1.0,0.7107797861099243,0.3902350664138794,0.3902350664138794,1.0,1.0,-3.003737449645996,0.8593952059745789,2.1443421840667725,0.1789258569478988,0.8987254500389099,0.8987254500389099,0.0,414.1009216308594,410.0,55154.02734375,0.0,3665.125244140625,1.0,279.6408996582031,283.3455505371094,297.657470703125,301.2063903808594,293.1499938964844,293.1499938964844,279.95001220703125,34292.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459044694900513,1.0,0.0,0.0,3.558459997177124,3.5584828853607178,8.449237043350877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.9189453125,0.0,1421.23828125,1895.4371337890625,0.0,2896.92724609375,0.8834447264671326,1.0,0.0,3.0,1.0,0.0
17776800,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6111840009689331,0.2619479894638061,0.2488669902086258,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7285122275352478,0.4536714851856231,0.3762261271476745,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.8676362037658691,0.7906343936920166,0.5593626499176025,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6903893351554871,0.384318470954895,0.3772723972797394,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5312089323997498,0.1793780922889709,0.8735293745994568,284.9805908203125,284.95001220703125,298.1499938964844,294.6884155273437,297.36328125,297.0458984375,284.97955322265625,1.0,0.7107797861099243,0.3902350664138794,0.3902350664138794,1.0,1.0,-3.003737449645996,0.8593952059745789,2.1443421840667725,0.1789258569478988,0.8987254500389099,0.8987254500389099,0.0,414.1009216308594,410.0,55154.02734375,0.0,3665.125244140625,1.0,279.6408996582031,283.3455505371094,297.657470703125,301.2063903808594,293.1499938964844,293.1499938964844,279.95001220703125,34292.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459044694900513,1.0,0.0,0.0,3.558459997177124,3.5584828853607178,8.449237043350877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.9189453125,0.0,1421.23828125,1895.4371337890625,0.0,2896.92724609375,0.8834447264671326,1.0,0.0,3.0,1.0,0.0
17776860,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6097686886787415,0.2602394223213196,0.2473335564136505,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7271665930747986,0.4510429203510284,0.3741196990013122,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8673709034919739,0.7901610136032104,0.5590628981590271,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.68917316198349,0.3825023174285888,0.3755526840686798,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.5293274521827698,0.1777676343917846,0.8662497997283936,285.03912353515625,284.95001220703125,298.0812683105469,294.6547546386719,297.3435363769531,297.04595947265625,285.03564453125,1.0,0.7089483141899109,0.3905613720417022,0.3905613720417022,1.0,1.0,-2.987735748291016,0.8547007441520691,2.133035182952881,0.1778201311826706,0.9986495971679688,0.9986495971679688,0.0,413.7405090332031,410.0,54415.53125,0.0,3627.33642578125,1.0,279.9415588378906,283.4273681640625,297.6322326660156,301.11944580078125,293.1499938964844,293.1499938964844,279.6499938964844,31566.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387038707733154,1.0,0.0,0.0,3.735718488693237,3.735742330551148,9.31196950659796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3212890625,0.0,1596.6925048828125,1895.4371337890625,0.0,2829.607666015625,0.9213300943374634,1.0,0.0,3.0,1.0,0.0
17776920,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6097686886787415,0.2602394223213196,0.2473335564136505,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7271665930747986,0.4510429203510284,0.3741196990013122,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8673709034919739,0.7901610136032104,0.5590628981590271,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.68917316198349,0.3825023174285888,0.3755526840686798,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.5293274521827698,0.1777676343917846,0.8662497997283936,285.03912353515625,284.95001220703125,298.0812683105469,294.6547546386719,297.3435363769531,297.04595947265625,285.03564453125,1.0,0.7089483141899109,0.3905613720417022,0.3905613720417022,1.0,1.0,-2.987735748291016,0.8547007441520691,2.133035182952881,0.1778201311826706,0.9986495971679688,0.9986495971679688,0.0,413.7405090332031,410.0,54415.53125,0.0,3627.33642578125,1.0,279.9415588378906,283.4273681640625,297.6322326660156,301.11944580078125,293.1499938964844,293.1499938964844,279.6499938964844,31566.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387038707733154,1.0,0.0,0.0,3.735718488693237,3.735742330551148,9.31196950659796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3212890625,0.0,1596.6925048828125,1895.4371337890625,0.0,2829.607666015625,0.9213300943374634,1.0,0.0,3.0,1.0,0.0
17776980,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6073841452598572,0.2573885023593902,0.2451172024011612,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7250409722328186,0.4471213221549988,0.3713291883468628,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8659945726394653,0.7872114777565002,0.5575124621391296,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6871086359024048,0.3795512318611145,0.3731427788734436,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5267389416694641,0.1755626499652862,0.8574773669242859,284.8705749511719,284.95001220703125,298.01202392578125,294.619873046875,297.3131408691406,297.031494140625,284.8727111816406,1.0,0.7069059610366821,0.3908876776695251,0.3908876776695251,1.0,1.0,-2.9658308029174805,0.8479444980621338,2.1178863048553467,0.1761049926280975,0.861083447933197,0.861083447933197,0.0,414.3016357421875,410.0,54796.55859375,0.0,3581.38818359375,1.0,279.6566162109375,283.2578430175781,297.6514892578125,301.2494506835937,293.1499938964844,293.1499938964844,279.95001220703125,39238.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494601845741272,1.0,0.0,0.0,3.633411884307861,3.633436441421509,8.808918323666148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.421875,0.0,1538.9097900390625,1895.4371337890625,0.0,2930.21484375,0.9036092162132264,1.0,0.0,3.0,1.0,0.0
17777040,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6073841452598572,0.2573885023593902,0.2451172024011612,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7250409722328186,0.4471213221549988,0.3713291883468628,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8659945726394653,0.7872114777565002,0.5575124621391296,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6871086359024048,0.3795512318611145,0.3731427788734436,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.5267389416694641,0.1755626499652862,0.8574773669242859,284.8705749511719,284.95001220703125,298.01202392578125,294.619873046875,297.3131408691406,297.031494140625,284.8727111816406,1.0,0.7069059610366821,0.3908876776695251,0.3908876776695251,1.0,1.0,-2.9658308029174805,0.8479444980621338,2.1178863048553467,0.1761049926280975,0.861083447933197,0.861083447933197,0.0,414.3016357421875,410.0,54796.55859375,0.0,3581.38818359375,1.0,279.6566162109375,283.2578430175781,297.6514892578125,301.2494506835937,293.1499938964844,293.1499938964844,279.95001220703125,39238.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494601845741272,1.0,0.0,0.0,3.633411884307861,3.633436441421509,8.808918323666148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.421875,0.0,1538.9097900390625,1895.4371337890625,0.0,2930.21484375,0.9036092162132264,1.0,0.0,3.0,1.0,0.0
17777100,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6061053276062012,0.2562529444694519,0.2439228892326355,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7239130735397339,0.445459246635437,0.3698294758796692,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8652679920196533,0.7864179611206055,0.5566495656967163,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6859951615333557,0.3783109188079834,0.3718089163303375,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.5253297686576843,0.1745394915342331,0.8525921106338501,284.9941101074219,284.95001220703125,297.9772644042969,294.6019897460937,297.30084228515625,297.0283203125,284.9965515136719,1.0,0.7057658433914185,0.3910508453845978,0.3910508453845978,1.0,1.0,-2.953755617141724,0.8441778421401978,2.1095778942108154,0.1749729812145233,0.9374500513076782,0.9374500513076782,0.0,414.52197265625,410.0,53756.53125,0.0,3555.8173828125,1.0,279.9009704589844,283.4000244140625,297.5716552734375,301.0002136230469,293.1499938964844,293.1499938964844,279.95001220703125,34778.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430836200714111,1.0,0.0,0.0,3.664327621459961,3.664351463317871,8.959460728874546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.58984375,0.0,1539.9947509765625,1895.4371337890625,0.0,2870.53857421875,0.9093503952026368,1.0,0.0,3.0,1.0,0.0
17777160,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6052356362342834,0.2552879750728607,0.2430329620838165,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7231099009513855,0.4439868927001953,0.3686278164386749,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8649818301200867,0.7858850359916687,0.5562708377838135,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6852375268936157,0.3772408068180084,0.3707736134529114,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.5242258310317993,0.1736185252666473,0.8483768105506897,284.98193359375,284.95001220703125,297.9424133300781,294.5838623046875,297.29022216796875,297.0274963378906,284.9799194335937,1.0,0.7047159671783447,0.3912556171417236,0.3912556171417236,1.0,1.0,-2.9442174434661865,0.8413878679275513,2.1028294563293457,0.1742825657129287,0.9429930448532104,0.9429930448532104,0.0,414.3746337890625,410.0,53647.0390625,0.0,3534.100341796875,1.0,279.94287109375,283.3910217285156,297.5584716796875,301.01617431640625,293.1499938964844,293.1499938964844,279.6499938964844,34036.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405191898345947,1.0,0.0,0.0,3.720245122909546,3.7202694416046143,9.234988738171524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.8798828125,0.0,1597.7574462890625,1895.4371337890625,0.0,2846.56640625,0.9194326400756836,1.0,0.0,3.0,1.0,0.0
17777220,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6028695106506348,0.2525739371776581,0.2408262640237808,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7210019826889038,0.4401609301567077,0.3657964468002319,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8636671304702759,0.783001184463501,0.5546305775642395,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6831957101821899,0.3743327558040619,0.3682770729064941,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.5216085314750671,0.1713887453079223,0.839099645614624,284.8803405761719,284.95001220703125,297.8725891113281,294.54693603515625,297.2626037597656,297.0169982910156,284.8827209472656,1.0,0.7024816870689392,0.3916651904582977,0.3916651904582977,1.0,1.0,-2.9214444160461426,0.8345114588737488,2.086932897567749,0.1725745946168899,0.8336206674575806,0.8336206674575806,0.0,414.6647033691406,410.0,53617.34765625,0.0,3485.826904296875,1.0,279.657470703125,283.2882080078125,297.562255859375,301.0871276855469,293.1499938964844,293.1499938964844,279.95001220703125,40688.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476479053497314,1.0,0.0,0.0,3.526479482650757,3.526503086090088,8.29804889690422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.5693359375,0.0,1433.9302978515625,1895.4371337890625,0.0,2913.245361328125,0.8818874955177307,1.0,0.0,3.0,1.0,0.0
17777280,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.6028695106506348,0.2525739371776581,0.2408262640237808,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7210019826889038,0.4401609301567077,0.3657964468002319,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8636671304702759,0.783001184463501,0.5546305775642395,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6831957101821899,0.3743327558040619,0.3682770729064941,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.5216085314750671,0.1713887453079223,0.839099645614624,284.8803405761719,284.95001220703125,297.8725891113281,294.54693603515625,297.2626037597656,297.0169982910156,284.8827209472656,1.0,0.7024816870689392,0.3916651904582977,0.3916651904582977,1.0,1.0,-2.9214444160461426,0.8345114588737488,2.086932897567749,0.1725745946168899,0.8336206674575806,0.8336206674575806,0.0,414.6647033691406,410.0,53617.34765625,0.0,3485.826904296875,1.0,279.657470703125,283.2882080078125,297.562255859375,301.0871276855469,293.1499938964844,293.1499938964844,279.95001220703125,40688.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476479053497314,1.0,0.0,0.0,3.526479482650757,3.526503086090088,8.29804889690422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.5693359375,0.0,1433.9302978515625,1895.4371337890625,0.0,2913.245361328125,0.8818874955177307,1.0,0.0,3.0,1.0,0.0
17777340,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6009082794189453,0.2506069242954254,0.2389020472764969,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7192134261131287,0.437148779630661,0.3632291853427887,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8628060817718506,0.7815946340560913,0.5534239411354065,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6815057992935181,0.3721145391464233,0.3660258650779724,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.5192684531211853,0.1695001423358917,0.8302426934242249,284.9830322265625,284.95001220703125,297.8026733398437,294.5092468261719,297.24127197265625,297.0152587890625,284.9817810058594,1.0,0.7002637386322021,0.3920747637748718,0.3920747637748718,1.0,1.0,-2.9006924629211426,0.8283301591873169,2.072362184524536,0.170934721827507,0.9130327701568604,0.9130327701568604,0.0,414.4617614746094,410.0,52531.765625,0.0,3439.976806640625,1.0,279.9413757324219,283.41241455078125,297.4760131835937,300.8617248535156,293.1499938964844,293.1499938964844,279.6499938964844,34303.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369892239570618,1.0,0.0,0.0,3.6176717281341553,3.6176950931549072,8.732761216379004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6748046875,0.0,1484.9183349609375,1895.4371337890625,0.0,2813.598876953125,0.8967416882514954,1.0,0.0,3.0,1.0,0.0
17777400,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.6009082794189453,0.2506069242954254,0.2389020472764969,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7192134261131287,0.437148779630661,0.3632291853427887,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8628060817718506,0.7815946340560913,0.5534239411354065,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6815057992935181,0.3721145391464233,0.3660258650779724,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.5192684531211853,0.1695001423358917,0.8302426934242249,284.9830322265625,284.95001220703125,297.8026733398437,294.5092468261719,297.24127197265625,297.0152587890625,284.9817810058594,1.0,0.7002637386322021,0.3920747637748718,0.3920747637748718,1.0,1.0,-2.9006924629211426,0.8283301591873169,2.072362184524536,0.170934721827507,0.9130327701568604,0.9130327701568604,0.0,414.4617614746094,410.0,52531.765625,0.0,3439.976806640625,1.0,279.9413757324219,283.41241455078125,297.4760131835937,300.8617248535156,293.1499938964844,293.1499938964844,279.6499938964844,34303.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369892239570618,1.0,0.0,0.0,3.6176717281341553,3.6176950931549072,8.732761216379004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.6748046875,0.0,1484.9183349609375,1895.4371337890625,0.0,2813.598876953125,0.8967416882514954,1.0,0.0,3.0,1.0,0.0
17777460,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.5988479256629944,0.2482422143220901,0.237008735537529,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7173588275909424,0.4337824881076813,0.3607647716999054,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8616176843643188,0.7787469029426575,0.5518366098403931,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6797516345977783,0.3695506453514099,0.3638509213924408,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.517043948173523,0.1675595790147781,0.8222014307975769,284.88848876953125,284.95001220703125,297.740478515625,294.4751892089844,297.2183837890625,297.0081787109375,284.8914794921875,1.0,0.6982809901237488,0.3925366401672363,0.3925366401672363,1.0,1.0,-2.880751609802246,0.8225271105766296,2.058224439620972,0.1696566641330719,0.8190150856971741,0.8190150856971741,0.0,414.6380615234375,410.0,52537.58203125,0.0,3398.146484375,1.0,279.6628112792969,283.3161315917969,297.4921875,300.95428466796875,293.1499938964844,293.1499938964844,279.6499938964844,40856.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436866402626038,1.0,0.0,0.0,3.4345245361328125,3.4345474243164062,7.870938816267881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0185546875,0.0,1340.584716796875,1895.4371337890625,0.0,2876.17822265625,0.8619446158409119,1.0,0.0,3.0,1.0,0.0
17777520,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.5985555648803711,0.2479646950960159,0.2367466241121292,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7170993089675903,0.4333807826042175,0.360431045293808,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8614318370819092,0.778425931930542,0.5515879988670349,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6795037388801575,0.3692439496517181,0.3635508418083191,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.516741931438446,0.1673217862844467,0.821128249168396,284.89385986328125,284.95001220703125,297.7328186035156,294.4709777832031,297.2156982421875,297.00750732421875,284.8953552246094,1.0,0.6980204582214355,0.3925936818122864,0.3925936818122864,1.0,1.0,-2.87801480293274,0.8217153549194336,2.0562994480133057,0.1694478392601013,0.818377673625946,0.818377673625946,0.0,414.67974853515625,410.0,52475.87890625,0.0,3392.52294921875,1.0,279.6590576171875,283.3203125,297.4828796386719,300.93463134765625,293.1499938964844,293.1499938964844,279.95001220703125,40375.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434715867042542,1.0,0.0,0.0,3.424079418182373,3.424102306365967,7.82313804847945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.50341796875,0.0,1326.7550048828125,1895.4371337890625,0.0,2874.166748046875,0.8591634035110474,1.0,0.0,3.0,1.0,0.0
17777580,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5965380072593689,0.2459607869386673,0.2348245978355407,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7152361869812012,0.4303055703639984,0.3578487932682037,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.860418975353241,0.776543140411377,0.5500943064689636,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6777850985527039,0.3669553101062774,0.3612729012966156,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.5144413113594055,0.1654287129640579,0.812362015247345,284.98272705078125,284.95001220703125,297.6631774902344,294.4322509765625,297.1949462890625,297.0063781738281,284.9814453125,1.0,0.695792019367218,0.3931125998497009,0.3931125998497009,1.0,1.0,-2.856978416442871,0.8156693577766418,2.041309118270874,0.1680087447166443,0.8919470310211182,0.8919470310211182,0.0,414.49749755859375,410.0,51462.203125,0.0,3347.0849609375,1.0,279.9405822753906,283.4312744140625,297.39862060546875,300.7170104980469,293.1499938964844,293.1499938964844,280.25,34166.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328564167022705,1.0,0.0,0.0,3.5239055156707764,3.523928165435791,8.285941248686868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.55712890625,0.0,1384.1123046875,1895.4371337890625,0.0,2775.052001953125,0.8755878806114197,1.0,0.0,3.0,1.0,0.0
17777640,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.5965380072593689,0.2459607869386673,0.2348245978355407,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7152361869812012,0.4303055703639984,0.3578487932682037,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.860418975353241,0.776543140411377,0.5500943064689636,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6777850985527039,0.3669553101062774,0.3612729012966156,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.5144413113594055,0.1654287129640579,0.812362015247345,284.98272705078125,284.95001220703125,297.6631774902344,294.4322509765625,297.1949462890625,297.0063781738281,284.9814453125,1.0,0.695792019367218,0.3931125998497009,0.3931125998497009,1.0,1.0,-2.856978416442871,0.8156693577766418,2.041309118270874,0.1680087447166443,0.8919470310211182,0.8919470310211182,0.0,414.49749755859375,410.0,51462.203125,0.0,3347.0849609375,1.0,279.9405822753906,283.4312744140625,297.39862060546875,300.7170104980469,293.1499938964844,293.1499938964844,280.25,34166.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328564167022705,1.0,0.0,0.0,3.5239055156707764,3.523928165435791,8.285941248686868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.55712890625,0.0,1384.1123046875,1895.4371337890625,0.0,2775.052001953125,0.8755878806114197,1.0,0.0,3.0,1.0,0.0
17777700,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.5956273674964905,0.2450345009565353,0.2339525818824768,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7143735885620117,0.4288586378097534,0.3566483855247497,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.859981119632721,0.7756604552268982,0.5494264364242554,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.6770077347755432,0.365883320569992,0.3602235615253448,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.5133873224258423,0.1645407527685165,0.8082813620567322,285.0726928710937,284.95001220703125,297.62847900390625,294.4127502441406,297.1850891113281,297.0065002441406,285.0743103027344,1.0,0.6947404742240906,0.3933720588684082,0.3933720588684082,1.0,1.0,-2.8472633361816406,0.8129180669784546,2.034345388412476,0.1674043536186218,0.9766817092895508,0.9766817092895508,0.0,414.3703002929688,410.0,50626.01171875,0.0,3326.0419921875,1.0,280.1964111328125,283.5424499511719,297.3580322265625,300.5579528808594,293.1499938964844,293.1499938964844,280.25,31497.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826253354549408,1.0,0.0,0.0,3.6097028255462646,3.6097257137298575,8.694331086189777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.611328125,0.0,1455.4808349609375,1895.4371337890625,0.0,2713.59619140625,0.8942438364028931,1.0,0.0,3.0,1.0,0.0
17777760,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.5948201417922974,0.2441117912530899,0.2331659495830536,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7135888934135437,0.4274183213710785,0.3555368781089782,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8596293926239014,0.7747106552124023,0.5488623380661011,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.6763137578964233,0.3648136854171753,0.3592589497566223,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.5124199390411377,0.1636713743209839,0.804457426071167,285.0429992675781,284.95001220703125,297.5939025878906,294.39324951171875,297.1754455566406,297.0068359375,285.03875732421875,1.0,0.6937426328659058,0.3936740159988403,0.3936740159988403,1.0,1.0,-2.838312864303589,0.8105294108390808,2.027783393859864,0.1669987887144088,0.9941637516021729,0.9941637516021729,0.0,414.1903991699219,410.0,50691.9609375,0.0,3306.435546875,1.0,280.2419738769531,283.51318359375,297.36651611328125,300.6215209960937,293.1499938964844,293.1499938964844,279.95001220703125,31283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248276114463806,1.0,0.0,0.0,3.7096364498138414,3.709660291671753,9.182395501738938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.2587890625,0.0,1564.671875,1895.4371337890625,0.0,2700.3505859375,0.915144979953766,1.0,0.0,3.0,1.0,0.0
17777820,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.5921239852905273,0.2411630898714065,0.2308629751205444,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7111178040504456,0.4232812523841858,0.3525740802288055,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8577666282653809,0.7702783942222595,0.5463398098945618,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6740390062332153,0.3615550994873047,0.356561541557312,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.5097924470901489,0.1613543778657913,0.7951550483703613,284.86846923828125,284.95001220703125,297.5251159667969,294.3541259765625,297.15045166015625,296.9994812011719,284.870849609375,1.0,0.6914874315261841,0.394277960062027,0.394277960062027,1.0,1.0,-2.813912868499756,0.8034543395042419,2.010458469390869,0.1654632240533828,0.853079080581665,0.853079080581665,0.0,414.735107421875,410.0,51040.01953125,0.0,3258.369384765625,1.0,279.9568176269531,283.3405456542969,297.3877258300781,300.7499084472656,293.1499938964844,293.1499938964844,280.25,39449.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362047076225281,1.0,0.0,0.0,3.6013972759246826,3.601421356201172,8.654367888993875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.0087890625,0.0,1505.2322998046875,1895.4371337890625,0.0,2806.27734375,0.8966151475906372,1.0,0.0,3.0,1.0,0.0
17777880,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.5921239852905273,0.2411630898714065,0.2308629751205444,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7111178040504456,0.4232812523841858,0.3525740802288055,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8577666282653809,0.7702783942222595,0.5463398098945618,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.6740390062332153,0.3615550994873047,0.356561541557312,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.5097924470901489,0.1613543778657913,0.7951550483703613,284.86846923828125,284.95001220703125,297.5251159667969,294.3541259765625,297.15045166015625,296.9994812011719,284.870849609375,1.0,0.6914874315261841,0.394277960062027,0.394277960062027,1.0,1.0,-2.813912868499756,0.8034543395042419,2.010458469390869,0.1654632240533828,0.853079080581665,0.853079080581665,0.0,414.735107421875,410.0,51040.01953125,0.0,3258.369384765625,1.0,279.9568176269531,283.3405456542969,297.3877258300781,300.7499084472656,293.1499938964844,293.1499938964844,280.25,39449.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362047076225281,1.0,0.0,0.0,3.6013972759246826,3.601421356201172,8.654367888993875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.0087890625,0.0,1505.2322998046875,1895.4371337890625,0.0,2806.27734375,0.8966151475906372,1.0,0.0,3.0,1.0,0.0
17777940,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5896317362785339,0.2389172464609146,0.2286607027053833,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7087669372558594,0.4198848605155945,0.3496750295162201,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8561967015266418,0.767433762550354,0.5440396666526794,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6719237565994263,0.3589013814926147,0.3538824915885925,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.50721275806427,0.1592694222927093,0.7854834198951721,284.98077392578125,284.95001220703125,297.4569702148437,294.3150634765625,297.1293640136719,296.9972839355469,284.9791259765625,1.0,0.6890739798545837,0.3948819041252136,0.3948819041252136,1.0,1.0,-2.7895514965057373,0.7963770031929016,1.9931745529174805,0.1636924147605896,0.9350215792655944,0.9350215792655944,0.0,414.83343505859375,410.0,49878.81640625,0.0,3208.812255859375,1.0,280.241943359375,283.47381591796875,297.2873229980469,300.5108337402344,293.1499938964844,293.1499938964844,279.95001220703125,34053.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265570402145386,1.0,0.0,0.0,3.6898069381713854,3.689831018447876,9.084490670829836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6767578125,0.0,1563.18359375,1895.4371337890625,0.0,2716.419189453125,0.9127158522605896,1.0,0.0,3.0,1.0,0.0
17778000,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.5896317362785339,0.2389172464609146,0.2286607027053833,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7087669372558594,0.4198848605155945,0.3496750295162201,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8561967015266418,0.767433762550354,0.5440396666526794,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6719237565994263,0.3589013814926147,0.3538824915885925,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.50721275806427,0.1592694222927093,0.7854834198951721,284.98077392578125,284.95001220703125,297.4569702148437,294.3150634765625,297.1293640136719,296.9972839355469,284.9791259765625,1.0,0.6890739798545837,0.3948819041252136,0.3948819041252136,1.0,1.0,-2.7895514965057373,0.7963770031929016,1.9931745529174805,0.1636924147605896,0.9350215792655944,0.9350215792655944,0.0,414.83343505859375,410.0,49878.81640625,0.0,3208.812255859375,1.0,280.241943359375,283.47381591796875,297.2873229980469,300.5108337402344,293.1499938964844,293.1499938964844,279.95001220703125,34053.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265570402145386,1.0,0.0,0.0,3.6898069381713854,3.689831018447876,9.084490670829836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6767578125,0.0,1563.18359375,1895.4371337890625,0.0,2716.419189453125,0.9127158522605896,1.0,0.0,3.0,1.0,0.0
17778060,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.586929440498352,0.23609659075737,0.2263475060462951,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.706197202205658,0.4158301949501037,0.3466501235961914,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8543788194656372,0.7631279230117798,0.5414050817489624,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6696552634239197,0.35567307472229,0.351074069738388,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.5045470595359802,0.1569100618362426,0.7756051421165466,284.8770751953125,284.95001220703125,297.3896179199219,294.2762145996094,297.1070251464844,296.9930419921875,284.8794250488281,1.0,0.6866154670715332,0.395595908164978,0.395595908164978,1.0,1.0,-2.764087677001953,0.7891302108764648,1.9749573469161987,0.1621565222740173,0.8230215907096863,0.8230215907096863,0.0,415.118896484375,410.0,49799.96484375,0.0,3158.458740234375,1.0,279.9581604003906,283.3707275390625,297.2908020019531,300.5770874023437,293.1499938964844,293.1499938964844,280.25,41003.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337063789367676,1.0,0.0,0.0,3.4843289852142334,3.4843523502349854,8.100869308691472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.69091796875,0.0,1392.28369140625,1895.4371337890625,0.0,2782.974853515625,0.872766375541687,1.0,0.0,3.0,1.0,0.0
17778120,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.586929440498352,0.23609659075737,0.2263475060462951,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.706197202205658,0.4158301949501037,0.3466501235961914,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8543788194656372,0.7631279230117798,0.5414050817489624,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6696552634239197,0.35567307472229,0.351074069738388,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.5045470595359802,0.1569100618362426,0.7756051421165466,284.8770751953125,284.95001220703125,297.3896179199219,294.2762145996094,297.1070251464844,296.9930419921875,284.8794250488281,1.0,0.6866154670715332,0.395595908164978,0.395595908164978,1.0,1.0,-2.764087677001953,0.7891302108764648,1.9749573469161987,0.1621565222740173,0.8230215907096863,0.8230215907096863,0.0,415.118896484375,410.0,49799.96484375,0.0,3158.458740234375,1.0,279.9581604003906,283.3707275390625,297.2908020019531,300.5770874023437,293.1499938964844,293.1499938964844,280.25,41003.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337063789367676,1.0,0.0,0.0,3.4843289852142334,3.4843523502349854,8.100869308691472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.69091796875,0.0,1392.28369140625,1895.4371337890625,0.0,2782.974853515625,0.872766375541687,1.0,0.0,3.0,1.0,0.0
17778180,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.58464515209198,0.2339952737092971,0.2243088781833648,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7039796113967896,0.4125601351261139,0.3438828885555267,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8530226945877075,0.7603859305381775,0.5392572283744812,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6677268147468567,0.3531137108802795,0.3485096991062164,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.50211501121521,0.1548604816198349,0.7660717964172363,284.9816589355469,284.95001220703125,297.3231811523437,294.2377624511719,297.0874328613281,296.99224853515625,284.9802551269531,1.0,0.6841700673103333,0.3963099420070648,0.3963099420070648,1.0,1.0,-2.7405991554260254,0.7825674414634705,1.9580317735672,0.1607042104005813,0.9023960828781128,0.9023960828781128,0.0,414.9311828613281,410.0,48682.62890625,0.0,3110.442626953125,1.0,280.24102783203125,283.49566650390625,297.1990051269531,300.345458984375,293.1499938964844,293.1499938964844,279.95001220703125,34300.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218183517456055,1.0,0.0,0.0,3.57551908493042,3.5755422115325928,8.530441846232861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.6435546875,0.0,1439.4127197265625,1895.4371337890625,0.0,2672.423583984375,0.8872543573379517,1.0,0.0,3.0,1.0,0.0
17778240,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.58464515209198,0.2339952737092971,0.2243088781833648,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7039796113967896,0.4125601351261139,0.3438828885555267,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8530226945877075,0.7603859305381775,0.5392572283744812,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6677268147468567,0.3531137108802795,0.3485096991062164,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.50211501121521,0.1548604816198349,0.7660717964172363,284.9816589355469,284.95001220703125,297.3231811523437,294.2377624511719,297.0874328613281,296.99224853515625,284.9802551269531,1.0,0.6841700673103333,0.3963099420070648,0.3963099420070648,1.0,1.0,-2.7405991554260254,0.7825674414634705,1.9580317735672,0.1607042104005813,0.9023960828781128,0.9023960828781128,0.0,414.9311828613281,410.0,48682.62890625,0.0,3110.442626953125,1.0,280.24102783203125,283.49566650390625,297.1990051269531,300.345458984375,293.1499938964844,293.1499938964844,279.95001220703125,34300.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218183517456055,1.0,0.0,0.0,3.57551908493042,3.5755422115325928,8.530441846232861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.6435546875,0.0,1439.4127197265625,1895.4371337890625,0.0,2672.423583984375,0.8872543573379517,1.0,0.0,3.0,1.0,0.0
17778300,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.5835034847259521,0.2326795309782028,0.2233121693134308,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7028664350509644,0.4106270968914032,0.3425203859806061,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8523129820823669,0.7583139538764954,0.5381501317024231,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6667669415473938,0.3515791296958923,0.3472532331943512,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.5009323954582214,0.1537332236766815,0.7614755034446716,284.8532409667969,284.95001220703125,297.29034423828125,294.2187194824219,297.07733154296875,296.99127197265625,284.85015869140625,1.0,0.6829878687858582,0.396666944026947,0.396666944026947,1.0,1.0,-2.7291154861450195,0.7793604731559753,1.9497549533844,0.1600841432809829,0.8071647882461548,0.8071647882461548,0.0,414.89501953125,410.0,49103.40234375,0.0,3087.41357421875,1.0,280.00030517578125,283.3585510253906,297.24127197265625,300.5192565917969,293.1499938964844,293.1499938964844,279.95001220703125,39920.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273578882217407,1.0,0.0,0.0,3.4978630542755127,3.497886180877685,8.163922871062823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.30712890625,0.0,1398.515869140625,1895.4371337890625,0.0,2723.86376953125,0.8713082075119019,1.0,0.0,3.0,1.0,0.0
17778360,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.5819947719573975,0.2312644869089126,0.2220692187547683,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7014553546905518,0.4085833728313446,0.3409097194671631,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8512488007545471,0.7560563683509827,0.5365960597991943,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.665529727935791,0.3499363362789154,0.3457398414611816,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.4995278120040893,0.1525307297706604,0.7562822699546814,284.8919677734375,284.95001220703125,297.2578125,294.1998291015625,297.06658935546875,296.9892578125,284.8940734863281,1.0,0.6817120909690857,0.3970812559127807,0.3970812559127807,1.0,1.0,-2.715418815612793,0.7754917740821838,1.939927101135254,0.1592612117528915,0.8060470223426819,0.8060470223426819,0.0,415.11614990234375,410.0,48508.94921875,0.0,3061.338623046875,1.0,279.95904541015625,283.4062805175781,297.2097473144531,300.4140930175781,293.1499938964844,293.1499938964844,280.25,40884.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280556201934814,1.0,0.0,0.0,3.3613743782043457,3.361396789550781,7.539231887676578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.22509765625,0.0,1268.794677734375,1895.4371337890625,0.0,2730.3525390625,0.8460144400596619,1.0,0.0,3.0,1.0,0.0
17778420,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.5796740055084229,0.2291476130485534,0.2200460880994796,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6992126107215881,0.4052794873714447,0.3381471931934356,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8498429656028748,0.7530848979949951,0.5343358516693115,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6635969877243042,0.3473295271396637,0.3431614935398102,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.497106671333313,0.1504618674516677,0.7467395067214966,284.9812316894531,284.95001220703125,297.19366455078125,294.1626281738281,297.0479736328125,296.9888916015625,284.97979736328125,1.0,0.6792717576026917,0.3979099094867706,0.3979099094867706,1.0,1.0,-2.6917948722839355,0.7690896391868591,1.922705173492432,0.1580014824867248,0.878579318523407,0.878579318523407,0.0,414.9344787597656,410.0,47492.73046875,0.0,3014.17529296875,1.0,280.239990234375,283.5155334472656,297.1220397949219,300.1930847167969,293.1499938964844,293.1499938964844,280.54998779296875,34164.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158670663833618,1.0,0.0,0.0,3.465674877166748,3.4656968116760254,8.014362151698151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.8984375,0.0,1324.5640869140625,1895.4371337890625,0.0,2617.32421875,0.8625327348709106,1.0,0.0,3.0,1.0,0.0
