time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.5796740055084229,0.2291476130485534,0.2200460880994796,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6992126107215881,0.4052794873714447,0.3381471931934356,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8498429656028748,0.7530848979949951,0.5343358516693115,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.6635969877243042,0.3473295271396637,0.3431614935398102,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.497106671333313,0.1504618674516677,0.7467395067214966,284.9812316894531,284.95001220703125,297.19366455078125,294.1626281738281,297.0479736328125,296.9888916015625,284.97979736328125,1.0,0.6792717576026917,0.3979099094867706,0.3979099094867706,1.0,1.0,-2.6917948722839355,0.7690896391868591,1.922705173492432,0.1580014824867248,0.878579318523407,0.878579318523407,0.0,414.9344787597656,410.0,47492.73046875,0.0,3014.17529296875,1.0,280.239990234375,283.5155334472656,297.1220397949219,300.1930847167969,293.1499938964844,293.1499938964844,280.54998779296875,34164.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158670663833618,1.0,0.0,0.0,3.465674877166748,3.4656968116760254,8.014362151698151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.8984375,0.0,1324.5640869140625,1895.4371337890625,0.0,2617.32421875,0.8625327348709106,1.0,0.0,3.0,1.0,0.0
17778540,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.5777045488357544,0.2272069007158279,0.2183038741350174,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6972394585609436,0.4021655023097992,0.33565554022789,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8487159013748169,0.7503169178962708,0.5324366092681885,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6619400382041931,0.3449091613292694,0.3408776521682739,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.4949526488780975,0.148539125919342,0.7380887269973755,285.0413818359375,284.95001220703125,297.1308898925781,294.12628173828125,297.03082275390625,296.99005126953125,285.0372619628906,1.0,0.6770182847976685,0.3987385630607605,0.3987385630607605,1.0,1.0,-2.670755386352539,0.7635709643363953,1.9071844816207888,0.1570982187986374,0.980034351348877,0.980034351348877,0.0,414.6057434082031,410.0,46710.82421875,0.0,2971.85595703125,1.0,280.540771484375,283.59588623046875,297.0934143066406,300.0995788574219,293.1499938964844,293.1499938964844,280.25,31094.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063310980796814,1.0,0.0,0.0,3.659852981567383,3.659876108169556,8.937593065638794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.380859375,0.0,1507.357177734375,1895.4371337890625,0.0,2529.4482421875,0.9038323163986206,1.0,0.0,3.0,1.0,0.0
17778600,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.5777045488357544,0.2272069007158279,0.2183038741350174,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.6972394585609436,0.4021655023097992,0.33565554022789,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8487159013748169,0.7503169178962708,0.5324366092681885,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6619400382041931,0.3449091613292694,0.3408776521682739,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.4949526488780975,0.148539125919342,0.7380887269973755,285.0413818359375,284.95001220703125,297.1308898925781,294.12628173828125,297.03082275390625,296.99005126953125,285.0372619628906,1.0,0.6770182847976685,0.3987385630607605,0.3987385630607605,1.0,1.0,-2.670755386352539,0.7635709643363953,1.9071844816207888,0.1570982187986374,0.980034351348877,0.980034351348877,0.0,414.6057434082031,410.0,46710.82421875,0.0,2971.85595703125,1.0,280.540771484375,283.59588623046875,297.0934143066406,300.0995788574219,293.1499938964844,293.1499938964844,280.25,31094.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063310980796814,1.0,0.0,0.0,3.659852981567383,3.659876108169556,8.937593065638794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.380859375,0.0,1507.357177734375,1895.4371337890625,0.0,2529.4482421875,0.9038323163986206,1.0,0.0,3.0,1.0,0.0
17778660,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.574762225151062,0.2242239713668823,0.2159528732299804,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6944811344146729,0.3978953659534454,0.3325548768043518,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.846634030342102,0.7451400756835938,0.5293586254119873,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6595708131790161,0.3414499461650848,0.3379665613174438,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.492250919342041,0.1460926830768585,0.7281485199928284,284.8662414550781,284.95001220703125,297.0696105957031,294.0909729003906,297.01031494140625,296.9859924316406,284.8690185546875,1.0,0.6745981574058533,0.3996381163597107,0.3996381163597107,1.0,1.0,-2.64441466331482,0.7562798857688904,1.888134717941284,0.1557265222072601,0.8374850153923035,0.8374850153923035,0.0,415.0655822753906,410.0,46905.8671875,0.0,2923.399658203125,1.0,280.2574157714844,283.4247131347656,297.1236267089844,300.2283935546875,293.1499938964844,293.1499938964844,280.54998779296875,39895.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177773952484131,1.0,0.0,0.0,3.5351741313934326,3.535197734832764,8.33901765417977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.40869140625,0.0,1437.3623046875,1895.4371337890625,0.0,2634.99072265625,0.8824409246444702,1.0,0.0,3.0,1.0,0.0
17778720,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.574762225151062,0.2242239713668823,0.2159528732299804,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6944811344146729,0.3978953659534454,0.3325548768043518,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.846634030342102,0.7451400756835938,0.5293586254119873,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6595708131790161,0.3414499461650848,0.3379665613174438,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.492250919342041,0.1460926830768585,0.7281485199928284,284.8662414550781,284.95001220703125,297.0696105957031,294.0909729003906,297.01031494140625,296.9859924316406,284.8690185546875,1.0,0.6745981574058533,0.3996381163597107,0.3996381163597107,1.0,1.0,-2.64441466331482,0.7562798857688904,1.888134717941284,0.1557265222072601,0.8374850153923035,0.8374850153923035,0.0,415.0655822753906,410.0,46905.8671875,0.0,2923.399658203125,1.0,280.2574157714844,283.4247131347656,297.1236267089844,300.2283935546875,293.1499938964844,293.1499938964844,280.54998779296875,39895.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177773952484131,1.0,0.0,0.0,3.5351741313934326,3.535197734832764,8.33901765417977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.40869140625,0.0,1437.3623046875,1895.4371337890625,0.0,2634.99072265625,0.8824409246444702,1.0,0.0,3.0,1.0,0.0
17778780,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5720077753067017,0.2219006568193435,0.2136876881122589,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6919140815734863,0.3943541347980499,0.3295489847660064,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8448392748832703,0.7415318489074707,0.5265434384346008,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6573476195335388,0.3385662734508514,0.3350796699523926,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.4895214736461639,0.1438571363687515,0.7178138494491577,284.98004150390625,284.95001220703125,297.00994873046875,294.0568542480469,296.9920654296875,296.984375,284.978271484375,1.0,0.6720455288887024,0.4005376398563385,0.4005376398563385,1.0,1.0,-2.61816668510437,0.7490007877349854,1.8691658973693848,0.1541516929864883,0.9191700220108032,0.9191700220108032,0.0,415.12841796875,410.0,45764.42578125,0.0,2873.95458984375,1.0,280.5414428710937,283.557373046875,297.0223693847656,299.9895324707031,293.1499938964844,293.1499938964844,280.25,33985.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066129088401794,1.0,0.0,0.0,3.627835750579834,3.627859115600586,8.781900646681606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.15087890625,0.0,1493.6663818359375,1895.4371337890625,0.0,2532.036865234375,0.8987199068069458,1.0,0.0,3.0,1.0,0.0
17778840,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.5720077753067017,0.2219006568193435,0.2136876881122589,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6919140815734863,0.3943541347980499,0.3295489847660064,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8448392748832703,0.7415318489074707,0.5265434384346008,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6573476195335388,0.3385662734508514,0.3350796699523926,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.4895214736461639,0.1438571363687515,0.7178138494491577,284.98004150390625,284.95001220703125,297.00994873046875,294.0568542480469,296.9920654296875,296.984375,284.978271484375,1.0,0.6720455288887024,0.4005376398563385,0.4005376398563385,1.0,1.0,-2.61816668510437,0.7490007877349854,1.8691658973693848,0.1541516929864883,0.9191700220108032,0.9191700220108032,0.0,415.12841796875,410.0,45764.42578125,0.0,2873.95458984375,1.0,280.5414428710937,283.557373046875,297.0223693847656,299.9895324707031,293.1499938964844,293.1499938964844,280.25,33985.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066129088401794,1.0,0.0,0.0,3.627835750579834,3.627859115600586,8.781900646681606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.15087890625,0.0,1493.6663818359375,1895.4371337890625,0.0,2532.036865234375,0.8987199068069458,1.0,0.0,3.0,1.0,0.0
17778900,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.5707287192344666,0.2205349504947662,0.2126352488994598,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6906965374946594,0.392339825630188,0.3281103074550628,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8440002799034119,0.7391316890716553,0.5251992344856262,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.6563047170639038,0.3369141221046448,0.3337051570415497,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.4882142841815948,0.1426614671945572,0.7128859162330627,284.8434753417969,284.95001220703125,296.9808044433594,294.0403137207031,296.9826965332031,296.98297119140625,284.8379821777344,1.0,0.670803427696228,0.4009874165058136,0.4009874165058136,1.0,1.0,-2.6056840419769287,0.7455701231956482,1.8601139783859253,0.1535169184207916,0.8172228336334229,0.8172228336334229,0.0,415.1217041015625,410.0,46233.34765625,0.0,2850.486572265625,1.0,280.2984619140625,283.4096984863281,297.0672302246094,300.1658020019531,293.1499938964844,293.1499938964844,280.25,39503.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812558114528656,1.0,0.0,0.0,3.558126926422119,3.5581507682800293,8.44765509100398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.87890625,0.0,1458.8887939453125,1895.4371337890625,0.0,2586.770751953125,0.8843522667884827,1.0,0.0,3.0,1.0,0.0
17778960,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.5690796375274658,0.2190507799386978,0.2113407403230667,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.689193606376648,0.3902081549167633,0.326433777809143,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.842819333076477,0.7365042567253113,0.5234044194221497,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6549983620643616,0.3351333439350128,0.3320728838443756,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.4866729974746704,0.1413822621107101,0.7073758840560913,284.87677001953125,284.95001220703125,296.9521179199219,294.02410888671875,296.97283935546875,296.980712890625,284.88055419921875,1.0,0.6694682240486145,0.4015091359615326,0.4015091359615326,1.0,1.0,-2.591021776199341,0.7415046095848083,1.849517107009888,0.1527098268270492,0.8071069717407227,0.8071069717407227,0.0,415.355224609375,410.0,45568.546875,0.0,2824.169189453125,1.0,280.2583312988281,283.4594421386719,297.0364990234375,300.0589904785156,293.1499938964844,293.1499938964844,280.54998779296875,41677.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134397864341736,1.0,0.0,0.0,3.3979272842407227,3.3979499340057373,7.704091444793448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.5986328125,0.0,1309.9393310546875,1895.4371337890625,0.0,2594.90576171875,0.8545807600021362,1.0,0.0,3.0,1.0,0.0
17779020,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.5665488243103027,0.2168804109096527,0.2092416882514953,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6868123412132263,0.3868068754673004,0.3235723376274109,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.841217041015625,0.7330151796340942,0.5207376480102539,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6529452204704285,0.3323351740837097,0.3292854428291321,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.4839383065700531,0.1391977071762085,0.6972449421882629,284.9816589355469,284.95001220703125,296.8962097167969,293.9928894042969,296.9564514160156,296.9802551269531,284.9800720214844,1.0,0.6669108867645264,0.4025526046752929,0.4025526046752929,1.0,1.0,-2.5657224655151367,0.7348139882087708,1.8309084177017207,0.1515242457389831,0.886427104473114,0.886427104473114,0.0,415.166748046875,410.0,44536.1640625,0.0,2776.60400390625,1.0,280.5403137207031,283.5809326171875,296.9466552734375,299.8340148925781,293.1499938964844,293.1499938964844,280.8500061035156,34178.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998507022857666,1.0,0.0,0.0,3.501151323318481,3.501173496246338,8.179279689102259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.51220703125,0.0,1360.712646484375,1895.4371337890625,0.0,2470.06005859375,0.8704931139945984,1.0,0.0,3.0,1.0,0.0
17779080,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.5665488243103027,0.2168804109096527,0.2092416882514953,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6868123412132263,0.3868068754673004,0.3235723376274109,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.841217041015625,0.7330151796340942,0.5207376480102539,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.6529452204704285,0.3323351740837097,0.3292854428291321,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.4839383065700531,0.1391977071762085,0.6972449421882629,284.9816589355469,284.95001220703125,296.8962097167969,293.9928894042969,296.9564514160156,296.9802551269531,284.9800720214844,1.0,0.6669108867645264,0.4025526046752929,0.4025526046752929,1.0,1.0,-2.5657224655151367,0.7348139882087708,1.8309084177017207,0.1515242457389831,0.886427104473114,0.886427104473114,0.0,415.166748046875,410.0,44536.1640625,0.0,2776.60400390625,1.0,280.5403137207031,283.5809326171875,296.9466552734375,299.8340148925781,293.1499938964844,293.1499938964844,280.8500061035156,34178.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998507022857666,1.0,0.0,0.0,3.501151323318481,3.501173496246338,8.179279689102259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.51220703125,0.0,1360.712646484375,1895.4371337890625,0.0,2470.06005859375,0.8704931139945984,1.0,0.0,3.0,1.0,0.0
17779140,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.5644728541374207,0.2149379849433899,0.2074836641550064,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6847525835037231,0.3836288154125213,0.3210157752037048,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8399559855461121,0.7298265695571899,0.5185246467590332,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6512243151664734,0.3297808766365051,0.3268572688102722,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.4814648926258087,0.1372001767158508,0.688197672367096,285.05523681640625,284.95001220703125,296.8423767089844,293.9633483886719,296.9419860839844,296.98175048828125,285.0504455566406,1.0,0.6645678281784058,0.4035960733890533,0.4035960733890533,1.0,1.0,-2.5435473918914795,0.7292026877403259,1.8143447637557983,0.1507800668478012,1.0,1.0,0.0,414.7897033691406,410.0,43714.16015625,0.0,2734.46923828125,1.0,280.8420715332031,283.67242431640625,296.9225769042969,299.7419738769531,293.1499938964844,293.1499938964844,280.54998779296875,30882.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886581420898438,1.0,0.0,0.0,3.698275804519653,3.698299407958984,9.126240456680534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.13232421875,0.0,1548.749267578125,1895.4371337890625,0.0,2368.2138671875,0.9122769832611084,1.0,0.0,3.0,1.0,0.0
17779200,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.5644728541374207,0.2149379849433899,0.2074836641550064,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6847525835037231,0.3836288154125213,0.3210157752037048,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8399559855461121,0.7298265695571899,0.5185246467590332,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6512243151664734,0.3297808766365051,0.3268572688102722,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.4814648926258087,0.1372001767158508,0.688197672367096,285.05523681640625,284.95001220703125,296.8423767089844,293.9633483886719,296.9419860839844,296.98175048828125,285.0504455566406,1.0,0.6645678281784058,0.4035960733890533,0.4035960733890533,1.0,1.0,-2.5435473918914795,0.7292026877403259,1.8143447637557983,0.1507800668478012,1.0,1.0,0.0,414.7897033691406,410.0,43714.16015625,0.0,2734.46923828125,1.0,280.8420715332031,283.67242431640625,296.9225769042969,299.7419738769531,293.1499938964844,293.1499938964844,280.54998779296875,30882.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886581420898438,1.0,0.0,0.0,3.698275804519653,3.698299407958984,9.126240456680534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.13232421875,0.0,1548.749267578125,1895.4371337890625,0.0,2368.2138671875,0.9122769832611084,1.0,0.0,3.0,1.0,0.0
17779260,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.5614476799964905,0.2119558304548263,0.2051479071378708,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.6819558143615723,0.379315435886383,0.3178897798061371,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8377923369407654,0.7241911888122559,0.5151687860488892,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.648854672908783,0.3261885643005371,0.3238386511802673,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.4783329665660858,0.1347033679485321,0.6780359148979187,284.85772705078125,284.95001220703125,296.790771484375,293.9356689453125,296.9245910644531,296.9782409667969,284.8602600097656,1.0,0.66209876537323,0.4047036170959472,0.4047036170959472,1.0,1.0,-2.51646375656128,0.7219104170799255,1.7945533990859983,0.1495825350284576,0.8468222618103027,0.8468222618103027,0.0,415.17041015625,410.0,44011.86328125,0.0,2687.22802734375,1.0,280.55682373046875,283.4798278808594,296.9701232910156,299.89239501953125,293.1499938964844,293.1499938964844,280.8500061035156,39678.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006222248077393,1.0,0.0,0.0,3.594144105911255,3.5941684246063232,8.619543905297178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.53515625,0.0,1499.0108642578125,1895.4371337890625,0.0,2477.114990234375,0.8949625492095947,1.0,0.0,3.0,1.0,0.0
17779320,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.5614476799964905,0.2119558304548263,0.2051479071378708,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.6819558143615723,0.379315435886383,0.3178897798061371,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8377923369407654,0.7241911888122559,0.5151687860488892,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.648854672908783,0.3261885643005371,0.3238386511802673,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.4783329665660858,0.1347033679485321,0.6780359148979187,284.85772705078125,284.95001220703125,296.790771484375,293.9356689453125,296.9245910644531,296.9782409667969,284.8602600097656,1.0,0.66209876537323,0.4047036170959472,0.4047036170959472,1.0,1.0,-2.51646375656128,0.7219104170799255,1.7945533990859983,0.1495825350284576,0.8468222618103027,0.8468222618103027,0.0,415.17041015625,410.0,44011.86328125,0.0,2687.22802734375,1.0,280.55682373046875,283.4798278808594,296.9701232910156,299.89239501953125,293.1499938964844,293.1499938964844,280.8500061035156,39678.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006222248077393,1.0,0.0,0.0,3.594144105911255,3.5941684246063232,8.619543905297178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.53515625,0.0,1499.0108642578125,1895.4371337890625,0.0,2477.114990234375,0.8949625492095947,1.0,0.0,3.0,1.0,0.0
17779380,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.5585078597068787,0.2095776200294494,0.2028279155492782,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6792774796485901,0.3756842613220215,0.3148033022880554,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8358275294303894,0.7201201915740967,0.5119947791099548,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6465539932250977,0.3231414258480072,0.3207822144031524,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.4748972952365875,0.132380411028862,0.667306125164032,284.98455810546875,284.95001220703125,296.74151611328125,293.9100036621094,296.9093017578125,296.9767150878906,284.982666015625,1.0,0.6594876646995544,0.4058111608028412,0.4058111608028412,1.0,1.0,-2.488929986953736,0.714427649974823,1.7745023965835571,0.1481116712093353,0.9358739256858826,0.9358739256858826,0.0,415.246337890625,410.0,42845.92578125,0.0,2638.514892578125,1.0,280.8418273925781,283.62481689453125,296.8717346191406,299.657470703125,293.1499938964844,293.1499938964844,280.54998779296875,33866.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885780334472656,1.0,0.0,0.0,3.681093454360962,3.681117296218872,9.041634712048108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.39404296875,0.0,1551.93603515625,1895.4371337890625,0.0,2367.488525390625,0.9106807708740234,1.0,0.0,3.0,1.0,0.0
17779440,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.5585078597068787,0.2095776200294494,0.2028279155492782,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6792774796485901,0.3756842613220215,0.3148033022880554,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8358275294303894,0.7201201915740967,0.5119947791099548,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6465539932250977,0.3231414258480072,0.3207822144031524,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.4748972952365875,0.132380411028862,0.667306125164032,284.98455810546875,284.95001220703125,296.74151611328125,293.9100036621094,296.9093017578125,296.9767150878906,284.982666015625,1.0,0.6594876646995544,0.4058111608028412,0.4058111608028412,1.0,1.0,-2.488929986953736,0.714427649974823,1.7745023965835571,0.1481116712093353,0.9358739256858826,0.9358739256858826,0.0,415.246337890625,410.0,42845.92578125,0.0,2638.514892578125,1.0,280.8418273925781,283.62481689453125,296.8717346191406,299.657470703125,293.1499938964844,293.1499938964844,280.54998779296875,33866.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885780334472656,1.0,0.0,0.0,3.681093454360962,3.681117296218872,9.041634712048108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.39404296875,0.0,1551.93603515625,1895.4371337890625,0.0,2367.488525390625,0.9106807708740234,1.0,0.0,3.0,1.0,0.0
17779500,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.5571707487106323,0.2082050591707229,0.2017644643783569,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.6780315637588501,0.3736452758312225,0.3133432865142822,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8349417448043823,0.7175483107566833,0.5105287432670593,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.6454992294311523,0.3214395046234131,0.3193517625331878,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.4731909036636352,0.1311566680669784,0.662225067615509,284.8410949707031,284.95001220703125,296.71783447265625,293.8979797363281,296.9015808105469,296.9755554199219,284.8334350585937,1.0,0.6582233905792236,0.4063649177551269,0.4063649177551269,1.0,1.0,-2.4760076999664307,0.7109686136245728,1.765039086341858,0.1475540846586227,0.8302741646766663,0.8302741646766663,0.0,415.2207336425781,410.0,43377.45703125,0.0,2615.609375,1.0,280.5970764160156,283.46759033203125,296.9246520996094,299.842041015625,293.1499938964844,293.1499938964844,280.54998779296875,39075.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946596741676331,1.0,0.0,0.0,3.621767044067383,3.621791362762451,8.752544431445131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.3740234375,0.0,1524.8212890625,1895.4371337890625,0.0,2422.703857421875,0.8982226848602295,1.0,0.0,3.0,1.0,0.0
17779560,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.5554460287094116,0.2066878229379654,0.2004521936178207,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6764864921569824,0.3714399933815002,0.3116269409656524,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.833705723285675,0.7146862149238586,0.5085916519165039,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.6441895365715027,0.3195928633213043,0.3176656365394592,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.4711188971996307,0.129837080836296,0.6565618515014648,284.8644714355469,284.95001220703125,296.6947937011719,293.8865051269531,296.8933410644531,296.97332763671875,284.8692626953125,1.0,0.6568693518638611,0.4069897532463074,0.4069897532463074,1.0,1.0,-2.460850238800049,0.706835150718689,1.75401508808136,0.1468052566051483,0.8102912902832031,0.8102912902832031,0.0,415.44134521484375,410.0,42709.86328125,0.0,2589.978515625,1.0,280.5578308105469,283.5133972167969,296.8995361328125,299.7432861328125,293.1499938964844,293.1499938964844,280.8500061035156,42221.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956840395927429,1.0,0.0,0.0,3.4472901821136475,3.4473133087158203,7.9295580235339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.609375,0.0,1363.0836181640625,1895.4371337890625,0.0,2432.032470703125,0.8655867576599121,1.0,0.0,3.0,1.0,0.0
17779620,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.5527597069740295,0.2044744193553924,0.1983020603656768,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6739955544471741,0.3679414987564087,0.308665007352829,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8319724202156067,0.710847795009613,0.5056526064872742,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6420949101448059,0.3166845440864563,0.3147620558738708,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.4671646058559418,0.1275776773691177,0.6460623741149902,284.9854431152344,284.95001220703125,296.65069580078125,293.8653564453125,296.8803405761719,296.9730529785156,284.98370361328125,1.0,0.6542664766311646,0.4082394540309906,0.4082394540309906,1.0,1.0,-2.434441328048706,0.6999748349189758,1.7344664335250854,0.1457286924123764,0.8985995650291443,0.8985995650291443,0.0,415.25689697265625,410.0,41670.71484375,0.0,2543.4072265625,1.0,280.8406982421875,283.6481628417969,296.8135681152344,299.5226745605469,293.1499938964844,293.1499938964844,281.1499938964844,34102.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807838320732117,1.0,0.0,0.0,3.548250436782837,3.5482733249664307,8.400823503507127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.41162109375,0.0,1409.083251953125,1895.4371337890625,0.0,2297.180419921875,0.8810086846351624,1.0,0.0,3.0,1.0,0.0
17779680,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.5527597069740295,0.2044744193553924,0.1983020603656768,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6739955544471741,0.3679414987564087,0.308665007352829,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8319724202156067,0.710847795009613,0.5056526064872742,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6420949101448059,0.3166845440864563,0.3147620558738708,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.4671646058559418,0.1275776773691177,0.6460623741149902,284.9854431152344,284.95001220703125,296.65069580078125,293.8653564453125,296.8803405761719,296.9730529785156,284.98370361328125,1.0,0.6542664766311646,0.4082394540309906,0.4082394540309906,1.0,1.0,-2.434441328048706,0.6999748349189758,1.7344664335250854,0.1457286924123764,0.8985995650291443,0.8985995650291443,0.0,415.25689697265625,410.0,41670.71484375,0.0,2543.4072265625,1.0,280.8406982421875,283.6481628417969,296.8135681152344,299.5226745605469,293.1499938964844,293.1499938964844,281.1499938964844,34102.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807838320732117,1.0,0.0,0.0,3.548250436782837,3.5482733249664307,8.400823503507127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.41162109375,0.0,1409.083251953125,1895.4371337890625,0.0,2297.180419921875,0.8810086846351624,1.0,0.0,3.0,1.0,0.0
17779740,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.5505961775779724,0.2025225609540939,0.1965248733758926,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6718965768814087,0.364743024110794,0.3060767948627472,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.830616295337677,0.7073623538017273,0.5032246708869934,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6403505206108093,0.3140414953231811,0.3122429251670837,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.4633578360080719,0.1255332082509994,0.6367630362510681,285.0747985839844,284.95001220703125,296.60943603515625,293.84674072265625,296.8696594238281,296.9749755859375,285.0711364746094,1.0,0.651891827583313,0.4094891250133514,0.4094891250133514,1.0,1.0,-2.411531448364258,0.6943347454071045,1.7171965837478638,0.1451568603515625,1.0,1.0,0.0,414.8540649414063,410.0,40771.51953125,0.0,2502.4912109375,1.0,281.1421203613281,283.755859375,296.7987365722656,299.4357604980469,293.1499938964844,293.1499938964844,280.8500061035156,31387.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679827213287354,1.0,0.0,0.0,3.733057975769043,3.733082056045532,9.298710779148678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.9658203125,0.0,1592.2540283203125,1895.4371337890625,0.0,2182.94580078125,0.9204062223434448,1.0,0.0,3.0,1.0,0.0
17779800,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.5505961775779724,0.2025225609540939,0.1965248733758926,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.6718965768814087,0.364743024110794,0.3060767948627472,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.830616295337677,0.7073623538017273,0.5032246708869934,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.6403505206108093,0.3140414953231811,0.3122429251670837,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.4633578360080719,0.1255332082509994,0.6367630362510681,285.0747985839844,284.95001220703125,296.60943603515625,293.84674072265625,296.8696594238281,296.9749755859375,285.0711364746094,1.0,0.651891827583313,0.4094891250133514,0.4094891250133514,1.0,1.0,-2.411531448364258,0.6943347454071045,1.7171965837478638,0.1451568603515625,1.0,1.0,0.0,414.8540649414063,410.0,40771.51953125,0.0,2502.4912109375,1.0,281.1421203613281,283.755859375,296.7987365722656,299.4357604980469,293.1499938964844,293.1499938964844,280.8500061035156,31387.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679827213287354,1.0,0.0,0.0,3.733057975769043,3.733082056045532,9.298710779148678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.9658203125,0.0,1592.2540283203125,1895.4371337890625,0.0,2182.94580078125,0.9204062223434448,1.0,0.0,3.0,1.0,0.0
17779860,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.5475513339042664,0.1995747536420822,0.1942195147275924,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6691222190856934,0.3604186177253723,0.3029558360576629,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8284075856208801,0.7014707922935486,0.4996998906135559,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6380190253257751,0.3103927969932556,0.3091699481010437,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4586145281791687,0.1230286732316017,0.6265305280685425,284.8607177734375,284.95001220703125,296.5710754394531,293.83074951171875,296.8564758300781,296.9722595214844,284.8618469238281,1.0,0.6494279503822327,0.410806804895401,0.410806804895401,1.0,1.0,-2.384140491485596,0.6871465444564819,1.6969939470291138,0.144167959690094,0.8646714091300964,0.8646714091300964,0.0,415.1628112792969,410.0,41216.57421875,0.0,2457.3876953125,1.0,280.8572692871094,283.5429077148437,296.8655700683594,299.6108703613281,293.1499938964844,293.1499938964844,281.1499938964844,38950.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801663875579834,1.0,0.0,0.0,3.6651227474212646,3.665147542953491,8.963349955593003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.921875,0.0,1572.22900390625,1895.4371337890625,0.0,2291.63427734375,0.910064697265625,1.0,0.0,3.0,1.0,0.0
17779920,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.5475513339042664,0.1995747536420822,0.1942195147275924,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6691222190856934,0.3604186177253723,0.3029558360576629,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8284075856208801,0.7014707922935486,0.4996998906135559,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6380190253257751,0.3103927969932556,0.3091699481010437,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.4586145281791687,0.1230286732316017,0.6265305280685425,284.8607177734375,284.95001220703125,296.5710754394531,293.83074951171875,296.8564758300781,296.9722595214844,284.8618469238281,1.0,0.6494279503822327,0.410806804895401,0.410806804895401,1.0,1.0,-2.384140491485596,0.6871465444564819,1.6969939470291138,0.144167959690094,0.8646714091300964,0.8646714091300964,0.0,415.1628112792969,410.0,41216.57421875,0.0,2457.3876953125,1.0,280.8572692871094,283.5429077148437,296.8655700683594,299.6108703613281,293.1499938964844,293.1499938964844,281.1499938964844,38950.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801663875579834,1.0,0.0,0.0,3.6651227474212646,3.665147542953491,8.963349955593003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.921875,0.0,1572.22900390625,1895.4371337890625,0.0,2291.63427734375,0.910064697265625,1.0,0.0,3.0,1.0,0.0
17779980,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.544468104839325,0.1971397399902343,0.1918493062257766,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6663433909416199,0.356657326221466,0.2997610867023468,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8262832164764404,0.69699627161026,0.4962403178215027,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.635657012462616,0.3071938753128052,0.305974930524826,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.4536417126655578,0.1206420287489891,0.6155442595481873,284.99658203125,284.95001220703125,296.53582763671875,293.817626953125,296.8451843261719,296.9708557128906,284.9936828613281,1.0,0.6468058824539185,0.4121244847774505,0.4121244847774505,1.0,1.0,-2.3555798530578613,0.679498016834259,1.676081895828247,0.1428138017654419,0.9626522660255432,0.9626522660255432,0.0,415.2752685546875,410.0,40046.78125,0.0,2410.15771484375,1.0,281.1431884765625,283.6962890625,296.7750549316406,299.38726806640625,293.1499938964844,293.1499938964844,280.8500061035156,33535.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673441767692566,1.0,0.0,0.0,3.752129077911377,3.752153635025024,9.393962727699544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.40673828125,0.0,1630.8349609375,1895.4371337890625,0.0,2177.291015625,0.9262920022010804,1.0,0.0,3.0,1.0,0.0
17780040,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.544468104839325,0.1971397399902343,0.1918493062257766,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6663433909416199,0.356657326221466,0.2997610867023468,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8262832164764404,0.69699627161026,0.4962403178215027,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.635657012462616,0.3071938753128052,0.305974930524826,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.4536417126655578,0.1206420287489891,0.6155442595481873,284.99658203125,284.95001220703125,296.53582763671875,293.817626953125,296.8451843261719,296.9708557128906,284.9936828613281,1.0,0.6468058824539185,0.4121244847774505,0.4121244847774505,1.0,1.0,-2.3555798530578613,0.679498016834259,1.676081895828247,0.1428138017654419,0.9626522660255432,0.9626522660255432,0.0,415.2752685546875,410.0,40046.78125,0.0,2410.15771484375,1.0,281.1431884765625,283.6962890625,296.7750549316406,299.38726806640625,293.1499938964844,293.1499938964844,280.8500061035156,33535.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673441767692566,1.0,0.0,0.0,3.752129077911377,3.752153635025024,9.393962727699544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.40673828125,0.0,1630.8349609375,1895.4371337890625,0.0,2177.291015625,0.9262920022010804,1.0,0.0,3.0,1.0,0.0
17780100,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.5430960059165955,0.1957617253065109,0.1907798796892166,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.6650772094726562,0.3545854389667511,0.2982728779315948,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8253380060195923,0.6942484378814697,0.4946606159210205,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.6345815062522888,0.3054264187812805,0.3044869601726532,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.4513408243656158,0.1193972676992416,0.610353946685791,284.8432922363281,284.95001220703125,296.5194091796875,293.8121643066406,296.839599609375,296.9698486328125,284.8328552246094,1.0,0.6455361247062683,0.4127833247184753,0.4127833247184753,1.0,1.0,-2.342275381088257,0.6760048270225525,1.6662706136703491,0.1423298269510269,0.853313148021698,0.853313148021698,0.0,415.2447814941406,410.0,40655.98046875,0.0,2388.041748046875,1.0,280.8954467773437,283.5263061523437,296.8391418457031,299.5838623046875,293.1499938964844,293.1499938964844,280.8500061035156,38249.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736881375312805,1.0,0.0,0.0,3.7086875438690186,3.708712339401245,9.17769796160428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.4228515625,0.0,1616.5487060546875,1895.4371337890625,0.0,2233.658935546875,0.9172402620315552,1.0,0.0,3.0,1.0,0.0
17780160,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.5413162708282471,0.1942017078399658,0.1894479244947433,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.663505494594574,0.3523069024085998,0.2965155243873596,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8240185976028442,0.6911267042160034,0.4925757050514221,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6332359910011292,0.3034664392471313,0.3027172088623047,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.4486959874629974,0.1180403232574462,0.6045659780502319,284.8490905761719,284.95001220703125,296.5037841796875,293.8074951171875,296.8334655761719,296.9676513671875,284.8544006347656,1.0,0.6441757082939148,0.4135089814662933,0.4135089814662933,1.0,1.0,-2.326610803604126,0.6717657446861267,1.654845118522644,0.1416167318820953,0.818779468536377,0.818779468536377,0.0,415.4685974121094,410.0,40016.96875,0.0,2363.21923828125,1.0,280.8571472167969,283.5607604980469,296.8224182128906,299.4978942871094,293.1499938964844,293.1499938964844,281.1499938964844,42509.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775010883808136,1.0,0.0,0.0,3.528984308242798,3.529008388519287,8.309841632581083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.4833984375,0.0,1449.746337890625,1895.4371337890625,0.0,2245.463623046875,0.8832672238349915,1.0,0.0,3.0,1.0,0.0
17780220,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5384852886199951,0.1919309794902801,0.1872281432151794,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6609253883361816,0.348703920841217,0.2934488356113434,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.822081983089447,0.6868792176246643,0.4893148243427276,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6310133337974548,0.3003676235675812,0.2996129691600799,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.4439792931079864,0.1157010123133659,0.5936878323554993,284.9899597167969,284.95001220703125,296.4751281738281,293.8005065917969,296.8247375488281,296.96728515625,284.9881591796875,1.0,0.6415375471115112,0.4149602651596069,0.4149602651596069,1.0,1.0,-2.298891305923462,0.6645935773849487,1.6342976093292236,0.1405744403600692,0.9174466133117676,0.9174466133117676,0.0,415.3234252929688,410.0,38950.18359375,0.0,2317.6337890625,1.0,281.1413269042969,283.7137145996094,296.74322509765625,299.2835998535156,293.1499938964844,293.1499938964844,280.8500061035156,34066.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588117718696594,1.0,0.0,0.0,3.6199193000793457,3.6199426651000977,8.743616604078852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.43603515625,0.0,1485.61376953125,1895.4371337890625,0.0,2102.158935546875,0.8971589803695679,1.0,0.0,3.0,1.0,0.0
17780280,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.5384852886199951,0.1919309794902801,0.1872281432151794,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6609253883361816,0.348703920841217,0.2934488356113434,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.822081983089447,0.6868792176246643,0.4893148243427276,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6310133337974548,0.3003676235675812,0.2996129691600799,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.4439792931079864,0.1157010123133659,0.5936878323554993,284.9899597167969,284.95001220703125,296.4751281738281,293.8005065917969,296.8247375488281,296.96728515625,284.9881591796875,1.0,0.6415375471115112,0.4149602651596069,0.4149602651596069,1.0,1.0,-2.298891305923462,0.6645935773849487,1.6342976093292236,0.1405744403600692,0.9174466133117676,0.9174466133117676,0.0,415.3234252929688,410.0,38950.18359375,0.0,2317.6337890625,1.0,281.1413269042969,283.7137145996094,296.74322509765625,299.2835998535156,293.1499938964844,293.1499938964844,280.8500061035156,34066.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588117718696594,1.0,0.0,0.0,3.6199193000793457,3.6199426651000977,8.743616604078852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.43603515625,0.0,1485.61376953125,1895.4371337890625,0.0,2102.158935546875,0.8971589803695679,1.0,0.0,3.0,1.0,0.0
