time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.5354751944541931,0.0,0.184917613863945,296.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.6582015752792358,0.0,0.2902795672416687,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.8198601603507996,0.0,0.4856878221035003,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.6286510229110718,0.0,0.2964003086090088,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.4392965137958526,0.0,0.582895815372467,284.8707580566406,294.1499938964844,296.45001220703125,293.7968444824219,296.815673828125,296.9651184082031,284.8759765625,0.0,0.0,0.4164115786552429,0.4164115786552429,1.0,1.0,-2.27046275138855,0.6570947170257568,1.6133679151535034,0.1395076364278793,0.0,0.0,0.0,415.4067993164063,60.0,38828.58984375,0.0,2272.41650390625,0.0,280.8582763671875,283.60650634765625,296.8035583496094,299.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,42554.3046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37026309967041,3.370285749435425,7.579156999781844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1288.930419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.5354751944541931,0.0,0.184917613863945,296.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.6582015752792358,0.0,0.2902795672416687,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.8198601603507996,0.0,0.4856878221035003,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.6286510229110718,0.0,0.2964003086090088,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.4392965137958526,0.0,0.582895815372467,284.8707580566406,294.1499938964844,296.45001220703125,293.7968444824219,296.815673828125,296.9651184082031,284.8759765625,0.0,0.0,0.4164115786552429,0.4164115786552429,1.0,1.0,-2.27046275138855,0.6570947170257568,1.6133679151535034,0.1395076364278793,0.0,0.0,0.0,415.4067993164063,60.0,38828.58984375,0.0,2272.41650390625,0.0,280.8582763671875,283.60650634765625,296.8035583496094,299.4016418457031,293.1499938964844,293.1499938964844,278.1499938964844,42554.3046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.37026309967041,3.370285749435425,7.579156999781844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1288.930419921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0011166613548994,297.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0292462222278118,0.0,0.0009995201835408,297.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.3742820024490356,0.0,0.0008685244829393,297.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0011759044136852,297.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.0055778995156288,286.17730712890625,294.1499938964844,296.43634033203125,293.7958068847656,296.2326965332031,296.7663269042969,284.0434265136719,0.0,0.0,0.3176535665988922,0.3176535665988922,1.0,1.0,-0.0189985875040292,0.005388147663325,0.0136104403063654,-0.0333702526986599,0.0,0.0,0.0,-0.1044912710785865,60.0,2063.893310546875,0.0,-9.654531822889112e-06,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,4.947651177644729e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387849931549015e-15,1.388739845539224e-15,8.350276808210576e-21,2.2204587886258405e-13,2.220451605786447e-13,7.2156536476164455e-19,0.0,0.0,-0.0,0.0,0.0,1.4444602464652576e-26,2.1195223269852613e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0007113007013686,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0010900412453338,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669494628906,0.0,0.0,0.0018002180149778,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0011183624155819,297.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94293212890625,0.0,0.0,0.0023170916829258,286.28204345703125,294.1499938964844,296.4272155761719,293.7951965332031,296.28106689453125,296.7078552246094,283.6523742675781,0.0,0.0,0.249846950173378,0.249846950173378,1.0,1.0,-0.0113346641883254,0.0024812184274196,0.0088534457609057,-0.0300409905612468,0.0,0.0,0.0,-0.0641102641820907,60.0,1140.1612548828125,0.0,-5.132623755343957e-06,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1114432316237895e-26,-1.324720405516441e-26,-1.5198077428448073e-29,2.2955167761117264e-18,2.293860140139936e-18,1.6565427726077897e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0001075922482414,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,9.663878881838173e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,8.460029494017363e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,0.000113572088594,297.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,0.0005365316756069,286.9771728515625,294.1499938964844,296.4054260253906,293.7940979003906,295.0216979980469,295.4180908203125,283.40643310546875,0.0,0.0,0.0832823142409324,0.0832823142409324,1.0,1.0,0.0132926115766167,3.510097667458467e-05,-0.0133277121931314,-0.034152653068304,0.0,0.0,0.0,0.0633316189050674,60.0,276.345947265625,-0.0,-8.975104037745042e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.110098111693114e-20,5.696195515309945e-21,5.404785601621194e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0001075922482414,297.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,9.663878881838173e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092468261719,0.0,0.0,8.460029494017363e-05,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701232910156,0.0,0.0,0.000113572088594,297.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,0.0005365316756069,286.9771728515625,294.1499938964844,296.4054260253906,293.7940979003906,295.0216979980469,295.4180908203125,283.40643310546875,0.0,0.0,0.0832823142409324,0.0832823142409324,1.0,1.0,0.0132926115766167,3.510097667458467e-05,-0.0133277121931314,-0.034152653068304,0.0,0.0,0.0,0.0633316189050674,60.0,276.345947265625,-0.0,-8.975104037745042e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.110098111693114e-20,5.696195515309945e-21,5.404785601621194e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654235839844,0.0,0.0,9.862196020549165e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4643859863281,0.0,0.0,8.828943828120828e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,7.674294465687126e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.0001038651316775,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0004925963003188,286.9626159667969,294.1499938964844,296.3949279785156,293.7937316894531,294.929443359375,295.50262451171875,283.37939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021486419718712,2.5008368709222853e-08,0.0021486170589923,-0.0317469164729118,0.0,0.0,0.0,-0.0166790504008531,60.0,143.24017333984375,0.0,-7.530794476906524e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8603125426602045e-21,-2.432676385310583e-21,-2.4276359554012297e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,9.851610229816288e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,8.818200876703486e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003662109375,0.0,0.0,7.662577263545245e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46221923828125,0.0,0.0,0.0001037433321471,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429016113281,0.0,0.0,0.0004921021172776,286.9569091796875,294.1499938964844,296.3846435546875,293.7934875488281,294.93511962890625,295.6935119628906,283.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498118354007,1.1689778034451592e-08,0.0010498001938685,-0.0296653881669044,0.0,0.0,0.0,-0.0106071066111326,60.0,77.39071655273438,0.0,-7.514184119372659e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863822001811803e-21,-2.431974210752515e-21,-2.431847589110896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,9.825261804508044e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617919921875,0.0,0.0,8.794582390692085e-05,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,7.641990669071674e-05,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603881835937,0.0,0.0,0.0001034655870171,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413146972656,0.0,0.0,0.0004907869151793,286.9452209472656,294.1499938964844,296.36492919921875,293.79327392578125,294.9615478515625,295.9593811035156,283.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470016859471,1.1360065776955253e-08,0.0010469902772456,-0.02880703471601,0.0,0.0,0.0,-0.0104444893077015,60.0,36.14085006713867,0.0,-7.47400861200731e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863913282484868e-21,-2.431955833448867e-21,-2.4319576509843925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,9.824959852267055e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,8.794312452664599e-05,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,7.641756383236498e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603576660156,0.0,0.0,0.0001034624074236,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0004907718393951,286.945068359375,294.1499938964844,296.3647155761719,293.79327392578125,294.9618225097656,295.9614562988281,283.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046969438903,1.1356299900455724e-08,0.0010469581466168,-0.0287971794605255,0.0,0.0,0.0,-0.0104426220059394,60.0,35.99599838256836,0.0,-7.473548890857273e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863913282484868e-21,-2.431955833448867e-21,-2.4319576509843925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,9.796876838663592e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,8.769174746703357e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,7.619913230882958e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0001031666761264,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0004893691511824,286.93267822265625,294.1499938964844,296.3456420898437,293.7934265136719,294.98760986328125,296.1120910644531,283.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155098414185e-08,0.0010439642937853,-0.0278807263821363,0.0,0.0,0.0,-0.0102690421044826,60.0,28.29682350158692,0.0,-7.43086232546375e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.431955833448867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,9.796876838663592e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,8.769174746703357e-05,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,7.619913230882958e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,0.0001031666761264,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,0.0004893691511824,286.93267822265625,294.1499938964844,296.3456420898437,293.7934265136719,294.98760986328125,296.1120910644531,283.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155098414185e-08,0.0010439642937853,-0.0278807263821363,0.0,0.0,0.0,-0.0102690421044826,60.0,28.29682350158692,0.0,-7.43086232546375e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.431955833448867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.768178279045968e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,8.743485523154959e-05,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,7.597590592922643e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.000102864454675,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0004879356420133,286.91973876953125,294.1499938964844,296.3273620605469,293.7938537597656,295.012451171875,296.1944580078125,283.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648347981145893e-08,0.0010409047827124,-0.0269441455602645,0.0,0.0,0.0,-0.0100916624069213,60.0,26.52766227722168,0.0,-7.387367162436932e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.431955833448867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.768178279045968e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,8.743485523154959e-05,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49169921875,0.0,0.0,7.597590592922643e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.000102864454675,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364318847656,0.0,0.0,0.0004879356420133,286.91973876953125,294.1499938964844,296.3273620605469,293.7938537597656,295.012451171875,296.1944580078125,283.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648347981145893e-08,0.0010409047827124,-0.0269441455602645,0.0,0.0,0.0,-0.0100916624069213,60.0,26.52766227722168,0.0,-7.387367162436932e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.431955833448867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,9.73965143202804e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,8.717950549907982e-05,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,7.575401104986668e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.000102564037661,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.0004865107475779,286.9063415527344,294.1499938964844,296.30975341796875,293.7945251464844,295.03643798828125,296.2384948730469,283.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378739098086,1.029268759111801e-08,0.0010378636652603,-0.0260131135582923,0.0,0.0,0.0,-0.0099153462797403,60.0,25.520750045776367,0.0,-7.344258534658368e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.431955833448867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,9.73965143202804e-05,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,8.717950549907982e-05,299.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,7.575401104986668e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515991210937,0.0,0.0,0.000102564037661,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.0004865107475779,286.9063415527344,294.1499938964844,296.30975341796875,293.7945251464844,295.03643798828125,296.2384948730469,283.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378739098086,1.029268759111801e-08,0.0010378636652603,-0.0260131135582923,0.0,0.0,0.0,-0.0099153462797403,60.0,25.520750045776367,0.0,-7.344258534658368e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.431955833448867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520263671875,0.0,0.0,9.725696872919798e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,8.705459185875952e-05,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856872558594,0.0,0.0,7.564546103822067e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44970703125,0.0,0.0,0.0001024170778691,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,0.0004858137108385,286.89947509765625,294.1499938964844,296.3012084960937,293.7948913574219,295.048095703125,296.2507019042969,283.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118704096839792e-08,0.0010363758774474,-0.0255576446652412,0.0,0.0,0.0,-0.00982909463346,60.0,25.190261840820312,0.0,-7.323216522081567e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500427246094,0.0,0.0,9.71200061030686e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,8.693199197296053e-05,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,7.55389264668338e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,0.0001022728465613,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296264648437,0.0,0.0,0.0004851296253036,286.8925170898437,294.1499938964844,296.29278564453125,293.7953186035156,295.0595397949219,296.2588806152344,283.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947948242938764e-09,0.0010349156800657,-0.0251106098294258,0.0,0.0,0.0,-0.0097444439306855,60.0,24.861299514770508,0.0,-7.3025944402616e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,9.685718396212906e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,8.669673115946352e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,7.533449388574809e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0001019960691337,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0004838168388232,286.8783569335937,294.1499938964844,296.27642822265625,293.79620361328125,295.0819396972656,296.2672424316406,283.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620271690380378e-09,0.0010321137961,-0.0242527164518833,0.0,0.0,0.0,-0.0095820007845759,60.0,24.23670959472656,0.0,-7.263102475008054e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,9.685718396212906e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,8.669673115946352e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4787902832031,0.0,0.0,7.533449388574809e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0001019960691337,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256286621094,0.0,0.0,0.0004838168388232,286.8783569335937,294.1499938964844,296.27642822265625,293.79620361328125,295.0819396972656,296.2672424316406,283.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620271690380378e-09,0.0010321137961,-0.0242527164518833,0.0,0.0,0.0,-0.0095820007845759,60.0,24.23670959472656,0.0,-7.263102475008054e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.661295189289376e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,8.647811046103016e-05,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,7.514451863244176e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.000101738871308,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.0004825969517696,286.8638916015625,294.1499938964844,296.2605285644531,293.7971496582031,295.10357666015625,296.26739501953125,283.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315762383721449e-09,0.0010295099345967,-0.0234554298222064,0.0,0.0,0.0,-0.0094310417771339,60.0,23.64472198486328,0.0,-7.226498155432638e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,9.661295189289376e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,8.647811046103016e-05,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,7.514451863244176e-05,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389038085937,0.0,0.0,0.000101738871308,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212646484375,0.0,0.0,0.0004825969517696,286.8638916015625,294.1499938964844,296.2605285644531,293.7971496582031,295.10357666015625,296.26739501953125,283.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315762383721449e-09,0.0010295099345967,-0.0234554298222064,0.0,0.0,0.0,-0.0094310417771339,60.0,23.64472198486328,0.0,-7.226498155432638e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,9.638999472372234e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,8.62785309436731e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,7.497108890675008e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,0.0001015040761558,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0004814832936972,286.84912109375,294.1499938964844,296.2451171875,293.7980041503906,295.1244812011719,296.262451171875,283.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,23.083314895629883,0.0,-7.193160911356244e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,9.638999472372234e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,8.62785309436731e-05,299.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,7.497108890675008e-05,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,0.0001015040761558,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0004814832936972,286.84912109375,294.1499938964844,296.2451171875,293.7980041503906,295.1244812011719,296.262451171875,283.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,23.083314895629883,0.0,-7.193160911356244e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,9.61899568210356e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,8.609946235083044e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,7.481548527721316e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,0.000101293408079,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0004804841009899,286.8340759277344,294.1499938964844,296.2300720214844,293.7987976074219,295.1446838378906,296.2543334960937,284.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,22.553613662719727,0.0,-7.163314563740641e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308776855469,0.0,0.0,9.61899568210356e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,8.609946235083044e-05,299.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.462646484375,0.0,0.0,7.481548527721316e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287109375,0.0,0.0,0.000101293408079,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,0.0004804841009899,286.8340759277344,294.1499938964844,296.2300720214844,293.7987976074219,295.1446838378906,296.2543334960937,284.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788322958253048e-09,0.0010249997721984,-0.0220743529498577,0.0,0.0,0.0,-0.0091695673763751,60.0,22.553613662719727,0.0,-7.163314563740641e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281311035156,0.0,0.0,9.609896369511262e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,8.601801528129727e-05,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,7.47447120375e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259338378906,0.0,0.0,0.0001011975837172,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40887451171875,0.0,0.0,0.0004800296155735,286.8264465332031,294.1499938964844,296.22265625,293.7991027832031,295.1545104980469,296.2494812011719,284.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240381816402,8.674859053314776e-09,0.0010240295669063,-0.0217772349715232,0.0,0.0,0.0,-0.0091133182868361,60.0,22.30107307434082,0.0,-7.149758118885077e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,9.601357305655256e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,8.594158134656027e-05,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,7.46782825444825e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,0.0001011076601571,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0004796030989382,286.8187866210937,294.1499938964844,296.21533203125,293.79937744140625,295.1641540527344,296.2442932128906,284.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231274645775,8.568372678041669e-09,0.0010231188498437,-0.0214983839541673,0.0,0.0,0.0,-0.0090605281293392,60.0,22.056133270263672,0.0,-7.137047930427799e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.585983207216486e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,8.580395660828799e-05,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,7.455869490513578e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0001009457555483,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0004788351943716,286.80328369140625,294.1499938964844,296.2008361816406,293.7997436523437,295.1830139160156,296.2331237792969,284.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,-0.0089654754847288,60.0,21.58707618713379,0.0,-7.114189770618395e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,9.585983207216486e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,8.580395660828799e-05,299.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503479003906,0.0,0.0,7.455869490513578e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0001009457555483,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0004788351943716,286.80328369140625,294.1499938964844,296.2008361816406,293.7997436523437,295.1830139160156,296.2331237792969,284.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376634497153645e-09,0.0010214793728664,-0.0209962762892246,0.0,0.0,0.0,-0.0089654754847288,60.0,21.58707618713379,0.0,-7.114189770618395e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,9.572829003445804e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,8.568620978621766e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,7.445637311320752e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0001008072285912,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,0.0004781782045029,286.78759765625,294.1499938964844,296.1865234375,293.7998046875,295.20123291015625,296.2212219238281,284.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.21256485039612e-09,0.0010200763354077,-0.0205666124820709,0.0,0.0,0.0,-0.0088841384276747,60.0,21.14710998535156,0.0,-7.09465908244056e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132385253906,0.0,0.0,9.572829003445804e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,8.568620978621766e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,7.445637311320752e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0001008072285912,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,0.0004781782045029,286.78759765625,294.1499938964844,296.1865234375,293.7998046875,295.20123291015625,296.2212219238281,284.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.21256485039612e-09,0.0010200763354077,-0.0205666124820709,0.0,0.0,0.0,-0.0088841384276747,60.0,21.14710998535156,0.0,-7.09465908244056e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.561719343764707e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,8.558675472158939e-05,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,7.436994928866625e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,0.0001006902239168,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0004776233108714,286.7717590332031,294.1499938964844,296.17236328125,293.79949951171875,295.21881103515625,296.2088623046875,284.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073966384358755e-09,0.0010188911110162,-0.0202036406844854,0.0,0.0,0.0,-0.0088154291734099,60.0,20.73471069335937,0.0,-7.078181596398282e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.561719343764707e-05,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,8.558675472158939e-05,299.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4370422363281,0.0,0.0,7.436994928866625e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40478515625,0.0,0.0,0.0001006902239168,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0004776233108714,286.7717590332031,294.1499938964844,296.17236328125,293.79949951171875,295.21881103515625,296.2088623046875,284.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188992600888,8.073966384358755e-09,0.0010188911110162,-0.0202036406844854,0.0,0.0,0.0,-0.0088154291734099,60.0,20.73471069335937,0.0,-7.078181596398282e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,9.552478149998932e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,8.550402708351612e-05,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,7.42980555514805e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001005928934318,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,0.0004771617241203,286.7557983398437,294.1499938964844,296.1582336425781,293.7987670898437,295.2358093261719,296.1961669921875,284.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179129894822,7.958653291950668e-09,0.0010179050732403,-0.0199016481637954,0.0,0.0,0.0,-0.0087582636624574,60.0,20.348268508911133,0.0,-7.06448659570924e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,9.552478149998932e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,8.550402708351612e-05,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,7.42980555514805e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.398193359375,0.0,0.0,0.0001005928934318,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,0.0004771617241203,286.7557983398437,294.1499938964844,296.1582336425781,293.7987670898437,295.2358093261719,296.1961669921875,284.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179129894822,7.958653291950668e-09,0.0010179050732403,-0.0199016481637954,0.0,0.0,0.0,-0.0087582636624574,60.0,20.348268508911133,0.0,-7.06448659570924e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,9.54852075665258e-05,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,8.546860044589266e-05,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,7.426727097481489e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,0.0001005512240226,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,0.0004769641091115,286.74774169921875,294.1499938964844,296.1511535644531,293.7981872558594,295.2440795898437,296.189697265625,284.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174906346946,7.909267019101662e-09,0.0010174827184528,-0.019772307947278,0.0,0.0,0.0,-0.0087337801232934,60.0,20.16471099853516,0.0,-7.058625328681958e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,9.544914064463228e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,8.543630974600092e-05,299.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228515625,0.0,0.0,7.423920760629699e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,0.0001005132362479,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,0.000476783956401,286.7396850585937,294.1499938964844,296.14410400390625,293.7975158691406,295.252197265625,296.1831970214844,284.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101710553281,7.864246143185483e-09,0.0010170976165682,-0.0196543987840414,0.0,0.0,0.0,-0.0087114609777927,60.0,19.986980438232425,0.0,-7.053284889479984e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
