time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,9.538799349684268e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,8.538157271686941e-05,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,7.419164467137307e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.000100448836747,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,0.0004764785990118,286.7234802246094,294.1499938964844,296.1298828125,293.7956848144531,295.2680358886719,296.1700439453125,284.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164525592699,7.787902767120158e-09,0.0010164448758587,-0.0194544568657875,0.0,0.0,0.0,-0.0086736138910055,60.0,19.64731979370117,0.0,-7.044232575026399e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,9.538799349684268e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,8.538157271686941e-05,299.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,7.419164467137307e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.000100448836747,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,0.0004764785990118,286.7234802246094,294.1499938964844,296.1298828125,293.7956848144531,295.2680358886719,296.1700439453125,284.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164525592699,7.787902767120158e-09,0.0010164448758587,-0.0194544568657875,0.0,0.0,0.0,-0.0086736138910055,60.0,19.64731979370117,0.0,-7.044232575026399e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,9.533987031318249e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,8.533849177183583e-05,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,7.415420259349048e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,0.0001003981524263,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0004762382595799,286.70721435546875,294.1499938964844,296.11553955078125,293.7932434082031,295.2833251953125,296.1566467285156,284.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159384692087,7.727784634425916e-09,0.0010159306693822,-0.019297007471323,0.0,0.0,0.0,-0.0086438106372952,60.0,19.328611373901367,0.0,-7.037108673557668e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,9.533987031318249e-05,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,8.533849177183583e-05,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,7.415420259349048e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,0.0001003981524263,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0004762382595799,286.70721435546875,294.1499938964844,296.11553955078125,293.7932434082031,295.2833251953125,296.1566467285156,284.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159384692087,7.727784634425916e-09,0.0010159306693822,-0.019297007471323,0.0,0.0,0.0,-0.0086438106372952,60.0,19.328611373901367,0.0,-7.037108673557668e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.530307579552756e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,8.530554623575881e-05,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,7.412557170027867e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.000100359400676,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,0.0004760545270983,286.6908874511719,294.1499938964844,296.1009826660156,293.7900695800781,295.2980651855469,296.14306640625,284.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681786762248066e-09,0.0010155373020097,-0.0191765371710062,0.0,0.0,0.0,-0.0086210072040557,60.0,19.02924919128418,0.0,-7.031659521317124e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,9.530307579552756e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710632324219,0.0,0.0,8.530554623575881e-05,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,7.412557170027867e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.000100359400676,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545837402344,0.0,0.0,0.0004760545270983,286.6908874511719,294.1499938964844,296.1009826660156,293.7900695800781,295.2980651855469,296.14306640625,284.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681786762248066e-09,0.0010155373020097,-0.0191765371710062,0.0,0.0,0.0,-0.0086210072040557,60.0,19.02924919128418,0.0,-7.031659521317124e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,9.52762275119312e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,8.528150647180155e-05,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,7.410467515001073e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,0.0001003311190288,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,0.0004759204457513,286.67449951171875,294.1499938964844,296.0861511230469,293.7861633300781,295.312255859375,296.12921142578125,284.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152575559914,7.648180755381873e-09,0.0010152499889954,-0.0190885215997695,0.0,0.0,0.0,-0.0086043467745184,60.0,18.74770164489746,0.0,-7.027680481996867e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,9.52762275119312e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,8.528150647180155e-05,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3923645019531,0.0,0.0,7.410467515001073e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624572753906,0.0,0.0,0.0001003311190288,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473205566406,0.0,0.0,0.0004759204457513,286.67449951171875,294.1499938964844,296.0861511230469,293.7861633300781,295.312255859375,296.12921142578125,284.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152575559914,7.648180755381873e-09,0.0010152499889954,-0.0190885215997695,0.0,0.0,0.0,-0.0086043467745184,60.0,18.74770164489746,0.0,-7.027680481996867e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.360595703125,0.0,0.0,9.526590292807668e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,8.527226600563154e-05,299.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,7.409663521684706e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001003202414722,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,0.0004758689028676,286.6662902832031,294.1499938964844,296.07861328125,293.78387451171875,295.31915283203125,296.1221923828125,284.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151469614356,7.635241772163681e-09,0.0010151392780244,-0.0190546344965696,0.0,0.0,0.0,-0.0085979327559471,60.0,18.613189697265625,0.0,-7.02614855185857e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.525756468065084e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,8.526479359716177e-05,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,7.409014506265521e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,0.0001003114521154,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.0004758272843901,286.6580810546875,294.1499938964844,296.07098388671875,293.7814025878906,295.3258972167969,296.1150817871094,284.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150574380531,7.624778142201194e-09,0.0010150498710572,-0.019027229398489,0.0,0.0,0.0,-0.008592746220529,60.0,18.482542037963867,0.0,-7.02491007587014e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,9.524566121399404e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,8.525413431925699e-05,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,7.408087549265474e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001002989083644,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0004757678543683,286.64166259765625,294.1499938964844,296.055419921875,293.7757263183594,295.33905029296875,296.10064697265625,284.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149293811991,7.609799013152951e-09,0.0010149216977879,-0.0189879983663558,0.0,0.0,0.0,-0.008585319854319,60.0,18.232288360595703,0.0,-7.023137271744417e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,9.524566121399404e-05,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,8.525413431925699e-05,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,7.408087549265474e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001002989083644,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0004757678543683,286.64166259765625,294.1499938964844,296.055419921875,293.7757263183594,295.33905029296875,296.10064697265625,284.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149293811991,7.609799013152951e-09,0.0010149216977879,-0.0189879983663558,0.0,0.0,0.0,-0.008585319854319,60.0,18.232288360595703,0.0,-7.023137271744417e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,9.523917105980216e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,8.524831355316564e-05,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,7.407581870211288e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001002920689643,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0004757354909088,286.625244140625,294.1499938964844,296.0393981933594,293.76910400390625,295.35162353515625,296.0858154296875,284.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148589499294,7.60156826373759e-09,0.0010148513829335,-0.0189664401113986,0.0,0.0,0.0,-0.0085812397301197,60.0,17.997060775756836,0.0,-7.02216311765369e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,9.523917105980216e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3403625488281,0.0,0.0,8.524831355316564e-05,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,7.407581870211288e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,0.0001002920689643,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0004757354909088,286.625244140625,294.1499938964844,296.0393981933594,293.76910400390625,295.35162353515625,296.0858154296875,284.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148589499294,7.60156826373759e-09,0.0010148513829335,-0.0189664401113986,0.0,0.0,0.0,-0.0085812397301197,60.0,17.997060775756836,0.0,-7.02216311765369e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,9.523862536298112e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,8.524781878804788e-05,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,7.407538214465603e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001002914868877,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0004757328133564,286.6088256835937,294.1499938964844,296.0228271484375,293.7614440917969,295.3637084960937,296.0705871582031,284.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148518485948,7.600746698699368e-09,0.0010148441651836,-0.0189642887562513,0.0,0.0,0.0,-0.008580831810832,60.0,17.77704620361328,0.0,-7.022065773298891e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,9.523862536298112e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,8.524781878804788e-05,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,7.407538214465603e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,0.0001002914868877,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0004757328133564,286.6088256835937,294.1499938964844,296.0228271484375,293.7614440917969,295.3637084960937,296.0705871582031,284.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148518485948,7.600746698699368e-09,0.0010148441651836,-0.0189642887562513,0.0,0.0,0.0,-0.008580831810832,60.0,17.77704620361328,0.0,-7.022065773298891e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.5244511612691e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,8.525307930540293e-05,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,7.407994417008013e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001002976787276,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,0.0004757622664328,286.5924072265625,294.1499938964844,296.00567626953125,293.7526550292969,295.375244140625,296.05487060546875,284.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831256866455,0.0,0.0,0.0,-0.0085843969136476,60.0,17.627689361572266,0.0,-7.022917003496333e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,9.5244511612691e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,8.525307930540293e-05,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,7.407994417008013e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001002976787276,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30908203125,0.0,0.0,0.0004757622664328,286.5924072265625,294.1499938964844,296.00567626953125,293.7526550292969,295.375244140625,296.05487060546875,284.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831256866455,0.0,0.0,0.0,-0.0085843969136476,60.0,17.627689361572266,0.0,-7.022917003496333e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.321044921875,0.0,0.0,9.524936467641965e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,8.52574230520986e-05,299.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.408371311612427e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,0.0001003027791739,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.0004757865099236,286.584228515625,294.1499938964844,295.9968566894531,293.7478332519531,295.3808288574219,296.0468444824219,284.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149645386263,7.613913943771422e-09,0.0010149568552151,-0.0189987756311893,0.0,0.0,0.0,-0.0085873594507575,60.0,17.544260025024414,0.0,-7.023623993518413e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.52553455135785e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,8.526277088094503e-05,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,7.408836245303974e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001003090728772,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0004758164286613,286.5760498046875,294.1499938964844,295.98785400390625,293.74273681640625,295.38629150390625,296.0386657714844,284.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621295594617551e-09,0.0010150200687348,-0.0190181080251932,0.0,0.0,0.0,-0.0085910186171531,60.0,17.465360641479492,0.0,-7.024497961083398e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.526854410069065e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,8.527457248419523e-05,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,7.409861427731812e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001003229699563,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0004758824070449,286.5597229003906,294.1499938964844,295.9693298339844,293.7315368652344,295.39678955078125,296.0218200683594,284.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151671012863,7.637605214938503e-09,0.0010151595342904,-0.0190608240664005,0.0,0.0,0.0,-0.0085991043597459,60.0,17.312850952148438,0.0,-7.026428505696458e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087158203125,0.0,0.0,9.526854410069065e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,8.527457248419523e-05,299.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,7.409861427731812e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,0.0001003229699563,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0004758824070449,286.5597229003906,294.1499938964844,295.9693298339844,293.7315368652344,295.39678955078125,296.0218200683594,284.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151671012863,7.637605214938503e-09,0.0010151595342904,-0.0190608240664005,0.0,0.0,0.0,-0.0085991043597459,60.0,17.312850952148438,0.0,-7.026428505696458e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,9.528205555398016e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,8.528666512575e-05,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,7.410911348415539e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0001003371871775,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0004759499279316,286.5434265136719,294.1499938964844,295.95001220703125,293.71905517578125,295.4067077636719,296.0043640136719,284.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153100593015,7.654304745585705e-09,0.0010153023758903,-0.0191045626997947,0.0,0.0,0.0,-0.0086073838174343,60.0,17.165542602539062,0.0,-7.02840594613008e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,9.528205555398016e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,8.528666512575e-05,299.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,7.410911348415539e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,0.0001003371871775,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0004759499279316,286.5434265136719,294.1499938964844,295.95001220703125,293.71905517578125,295.4067077636719,296.0043640136719,284.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153100593015,7.654304745585705e-09,0.0010153023758903,-0.0191045626997947,0.0,0.0,0.0,-0.0086073838174343,60.0,17.165542602539062,0.0,-7.02840594613008e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,9.52946356846951e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,8.529792103217915e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,7.411889237118885e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0001003504294203,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.000476012850413,286.5272216796875,294.1499938964844,295.93023681640625,293.7040710449219,295.4161376953125,295.9862670898437,284.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669852308822556e-09,0.0010154350893571,-0.0191452801227569,0.0,0.0,0.0,-0.0086150905117392,60.0,17.021909713745117,0.0,-7.030246962358433e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,9.52946356846951e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,8.529792103217915e-05,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,7.411889237118885e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,0.0001003504294203,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.000476012850413,286.5272216796875,294.1499938964844,295.93023681640625,293.7040710449219,295.4161376953125,295.9862670898437,284.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669852308822556e-09,0.0010154350893571,-0.0191452801227569,0.0,0.0,0.0,-0.0086150905117392,60.0,17.021909713745117,0.0,-7.030246962358433e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,9.53107009991072e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,8.531229104846716e-05,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,7.413137791445479e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,0.0001003673460218,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0004760931478813,286.5111083984375,294.1499938964844,295.910400390625,293.6855773925781,295.4250183105469,295.9677124023437,284.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689738623639641e-09,0.0010156052885577,-0.0191973634064197,0.0,0.0,0.0,-0.0086249494925141,60.0,16.879831314086914,0.0,-7.032601700984743e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,9.53107009991072e-05,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2829895019531,0.0,0.0,8.531229104846716e-05,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,7.413137791445479e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,0.0001003673460218,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,0.0004760931478813,286.5111083984375,294.1499938964844,295.910400390625,293.6855773925781,295.4250183105469,295.9677124023437,284.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.689738623639641e-09,0.0010156052885577,-0.0191973634064197,0.0,0.0,0.0,-0.0086249494925141,60.0,16.879831314086914,0.0,-7.032601700984743e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2795104980469,0.0,0.0,9.531959949526936e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,8.532025094609708e-05,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3039855957031,0.0,0.0,7.413829007418826e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,0.0001003767101792,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,0.0004761376185342,286.5030517578125,294.1499938964844,295.90045166015625,293.67510986328125,295.42926025390625,295.9582824707031,284.8489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157072683796,7.70075914147128e-09,0.001015699468553,-0.0192262269556522,0.0,0.0,0.0,-0.0086304126307368,60.0,16.809104919433594,0.0,-7.033906967990333e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,9.532898548059164e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,8.532865467714146e-05,299.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,7.414558785967529e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735900878906,0.0,0.0,0.0001003865909297,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26043701171875,0.0,0.0,0.0004761845048051,286.4950561523437,294.1499938964844,295.8905029296875,293.6638488769531,295.433349609375,295.9487609863281,284.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158066870644,7.712388061520414e-09,0.0010157988872379,-0.0192566830664873,0.0,0.0,0.0,-0.0086361775174736,60.0,16.738441467285156,0.0,-7.035284710354972e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,9.534867422189564e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,8.534626249456778e-05,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,7.416088919853792e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001004073128569,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.000476282875752,286.4790954589844,294.1499938964844,295.8705444335937,293.6390991210937,295.44122314453125,295.92950439453125,284.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160153033211,7.736788099066416e-09,0.0010160075034946,-0.0193205885589122,0.0,0.0,0.0,-0.0086482735350728,60.0,16.597158432006836,0.0,-7.038175198204044e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,9.534867422189564e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,8.534626249456778e-05,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29083251953125,0.0,0.0,7.416088919853792e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001004073128569,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,0.000476282875752,286.4790954589844,294.1499938964844,295.8705444335937,293.6390991210937,295.44122314453125,295.92950439453125,284.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160153033211,7.736788099066416e-09,0.0010160075034946,-0.0193205885589122,0.0,0.0,0.0,-0.0086482735350728,60.0,16.597158432006836,0.0,-7.038175198204044e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.536909055896103e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,8.5364532424137e-05,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,7.417675806209445e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,0.0001004288060357,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0004763849428854,286.4632263183594,294.1499938964844,295.8505554199219,293.61163330078125,295.44854736328125,295.9100036621094,284.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762102960384709e-09,0.0010162240359932,-0.0193868894129991,0.0,0.0,0.0,-0.0086608231067657,60.0,16.455976486206055,0.0,-7.041175109634423e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,9.536909055896103e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,8.5364532424137e-05,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,7.417675806209445e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,0.0001004288060357,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,0.0004763849428854,286.4632263183594,294.1499938964844,295.8505554199219,293.61163330078125,295.44854736328125,295.9100036621094,284.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162318358197,7.762102960384709e-09,0.0010162240359932,-0.0193868894129991,0.0,0.0,0.0,-0.0086608231067657,60.0,16.455976486206055,0.0,-7.041175109634423e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.538937592878938e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,8.538268593838438e-05,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,7.419252506224439e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001004501609713,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0004764863115269,286.44744873046875,294.1499938964844,295.8305358886719,293.5816345214844,295.45538330078125,295.89031982421875,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787253508695358e-09,0.0010164390550926,-0.0194527581334114,0.0,0.0,0.0,-0.0086732916533946,60.0,16.314823150634766,0.0,-7.044155836410938e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.538937592878938e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,8.538268593838438e-05,299.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,7.419252506224439e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001004501609713,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0004764863115269,286.44744873046875,294.1499938964844,295.8305358886719,293.5816345214844,295.45538330078125,295.89031982421875,284.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787253508695358e-09,0.0010164390550926,-0.0194527581334114,0.0,0.0,0.0,-0.0086732916533946,60.0,16.314823150634766,0.0,-7.044155836410938e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,9.54087736317888e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,8.540004637325183e-05,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,7.420760812237859e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0001004705845844,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0004765832563862,286.4317932128906,294.1499938964844,295.8104553222656,293.5494384765625,295.4617614746094,295.8704833984375,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166525607928,7.811300051230319e-09,0.0010166447609663,-0.019515736028552,0.0,0.0,0.0,-0.0086852125823497,60.0,16.173673629760742,0.0,-7.047006533866806e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24127197265625,0.0,0.0,9.54087736317888e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406005859375,0.0,0.0,8.540004637325183e-05,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,7.420760812237859e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0001004705845844,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0004765832563862,286.4317932128906,294.1499938964844,295.8104553222656,293.5494384765625,295.4617614746094,295.8704833984375,284.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166525607928,7.811300051230319e-09,0.0010166447609663,-0.019515736028552,0.0,0.0,0.0,-0.0086852125823497,60.0,16.173673629760742,0.0,-7.047006533866806e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,9.5417803095188e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,8.540812268620357e-05,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,7.421462214551866e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,0.000100480086985,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,0.0004766283673234,286.4240417480469,294.1499938964844,295.8004150390625,293.5325622558594,295.4647216796875,295.8605041503906,284.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748137772,7.82249021114012e-09,0.0010167403379455,-0.0195450410246849,0.0,0.0,0.0,-0.0086907595396041,60.0,16.103120803833008,0.0,-7.04833311715447e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
