time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,9.542635962134229e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,8.541576971765608e-05,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,7.422127237077802e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,0.0001004890873446,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187805175781,0.0,0.0,0.0004766710917465,286.4162902832031,294.1499938964844,295.79034423828125,293.5152282714844,295.4675598144531,295.8505249023437,284.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168387088924,7.833082626973464e-09,0.0010168309090659,-0.0195727832615375,0.0,0.0,0.0,-0.0086960103362798,60.0,16.03266716003418,0.0,-7.04958864616856e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,9.544209024170414e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,8.542984869563952e-05,299.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,7.423349597956985e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001005056547001,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0004767497594002,286.40087890625,294.1499938964844,295.7702331542969,293.47930908203125,295.47296142578125,295.8304748535156,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170054156333,7.852568373323265e-09,0.0010169976158067,-0.0196238160133361,0.0,0.0,0.0,-0.0087056709453463,60.0,15.891921997070312,0.0,-7.051900041687986e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,9.544209024170414e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,8.542984869563952e-05,299.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,7.423349597956985e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0001005056547001,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0004767497594002,286.40087890625,294.1499938964844,295.7702331542969,293.47930908203125,295.47296142578125,295.8304748535156,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170054156333,7.852568373323265e-09,0.0010169976158067,-0.0196238160133361,0.0,0.0,0.0,-0.0087056709453463,60.0,15.891921997070312,0.0,-7.051900041687986e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.545472858007996e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,8.544115553377196e-05,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,7.4243318522349e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001005189551506,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,0.0004768129147123,286.3855895996094,294.1499938964844,295.7500915527344,293.4418640136719,295.4779052734375,295.8103942871094,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.868194096261051e-09,0.0010171312605962,-0.0196647383272647,0.0,0.0,0.0,-0.0087134167551994,60.0,15.751176834106444,0.0,-7.05375313714285e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.545472858007996e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,8.544115553377196e-05,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379455566406,0.0,0.0,7.4243318522349e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0001005189551506,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,0.0004768129147123,286.3855895996094,294.1499938964844,295.7500915527344,293.4418640136719,295.4779052734375,295.8103942871094,285.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171390604227,7.868194096261051e-09,0.0010171312605962,-0.0196647383272647,0.0,0.0,0.0,-0.0087134167551994,60.0,15.751176834106444,0.0,-7.05375313714285e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.545979264657944e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,8.54456884553656e-05,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330017089844,0.0,0.0,7.424725481541827e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001005242811515,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,0.0004768382350448,286.37713623046875,294.1499938964844,295.7388000488281,293.4203491210937,295.4804077148437,295.7991027832031,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171924950554,7.874439766908381e-09,0.0010171846952289,-0.0196810960769653,0.0,0.0,0.0,-0.00871651340276,60.0,15.672513008117676,0.0,-7.05449352267351e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071533203125,0.0,0.0,9.54637725953944e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065124511719,0.0,0.0,8.544924639863893e-05,299.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291259765625,0.0,0.0,7.425033982144669e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,0.0001005284721031,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,0.000476858112961,286.3704528808594,294.1499938964844,295.7299194335937,293.4031982421875,295.4823913574219,295.7902526855469,285.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172345209866,7.879345176320385e-09,0.0010172266047447,-0.0196939427405595,0.0,0.0,0.0,-0.0087189450860023,60.0,15.610706329345703,0.0,-7.055075457174098e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.54687493504025e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,8.54536920087412e-05,299.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,7.425420335493982e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001005337035167,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0004768830258399,286.35546875,294.1499938964844,295.7097473144531,293.3635559082031,295.48638916015625,295.77008056640625,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172865586355,7.88543097485217e-09,0.0010172786423936,-0.0197098832577466,0.0,0.0,0.0,-0.0087219625711441,60.0,15.470807075500488,0.0,-7.055798079136366e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.54687493504025e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,8.54536920087412e-05,299.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,7.425420335493982e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,0.0001005337035167,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0004768830258399,286.35546875,294.1499938964844,295.7097473144531,293.3635559082031,295.48638916015625,295.77008056640625,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172865586355,7.88543097485217e-09,0.0010172786423936,-0.0197098832577466,0.0,0.0,0.0,-0.0087219625711441,60.0,15.470807075500488,0.0,-7.055798079136366e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.546896035317332e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,8.545388118363917e-05,299.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,7.425436342600733e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0001005339217954,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18121337890625,0.0,0.0,0.0004768841026816,286.3480529785156,294.1499938964844,295.6996459960937,293.3434143066406,295.4881591796875,295.7599792480469,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101728818845,7.88563792042396e-09,0.0010172802722081,-0.0197104252874851,0.0,0.0,0.0,-0.0087220640853047,60.0,15.401260375976562,0.0,-7.055822237589382e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,9.54682327574119e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,8.545322634745389e-05,299.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21160888671875,0.0,0.0,7.425379590131342e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,0.0001005331578198,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0004768804938066,286.3406677246094,294.1499938964844,295.6895446777344,293.3231506347656,295.48980712890625,295.7499084472656,285.0616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172795737162,7.884673358660166e-09,0.0010172716574743,-0.0197078976780176,0.0,0.0,0.0,-0.0087215844541788,60.0,15.33200454711914,0.0,-7.055707840208926e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,9.546442015562208e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,8.544980664737523e-05,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,7.425082003464922e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0001005291342153,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0004768614890053,286.32598876953125,294.1499938964844,295.6693725585937,293.2822570800781,295.492919921875,295.7297668457031,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172382462769,7.879809693633888e-09,0.001017230330035,-0.0196951609104871,0.0,0.0,0.0,-0.0087191741913557,60.0,15.194069862365724,0.0,-7.055130879507487e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,9.546442015562208e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,8.544980664737523e-05,299.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.202880859375,0.0,0.0,7.425082003464922e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0001005291342153,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0004768614890053,286.32598876953125,294.1499938964844,295.6693725585937,293.2822570800781,295.492919921875,295.7297668457031,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172382462769,7.879809693633888e-09,0.001017230330035,-0.0196951609104871,0.0,0.0,0.0,-0.0087191741913557,60.0,15.194069862365724,0.0,-7.055130879507487e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.54544884734787e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,8.544090815121308e-05,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,7.424308569170535e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001005186641123,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,0.0004768118960782,286.3114929199219,294.1499938964844,295.649169921875,293.2411499023437,295.4955444335937,295.7096252441406,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171314934268,7.867319240517645e-09,0.0010171235771849,-0.0196624491363763,0.0,0.0,0.0,-0.0087129827588796,60.0,15.057327270507812,0.0,-7.05364939790343e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732788085937,0.0,0.0,9.54544884734787e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,8.544090815121308e-05,299.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,7.424308569170535e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,0.0001005186641123,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605224609375,0.0,0.0,0.0004768118960782,286.3114929199219,294.1499938964844,295.649169921875,293.2411499023437,295.4955444335937,295.7096252441406,285.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171314934268,7.867319240517645e-09,0.0010171235771849,-0.0196624491363763,0.0,0.0,0.0,-0.0087129827588796,60.0,15.057327270507812,0.0,-7.05364939790343e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.543891792418437e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,8.54269674164243e-05,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,7.423096394632012e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,0.0001005022641038,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0004767341597471,286.2971496582031,294.1499938964844,295.6289978027344,293.2000427246094,295.4977722167969,295.68951416015625,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169645538553,7.847808625172092e-09,0.0010169567540287,-0.0196113493293523,0.0,0.0,0.0,-0.0087033100426197,60.0,14.92207145690918,0.0,-7.051335160213057e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.543891792418437e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,8.54269674164243e-05,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,7.423096394632012e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634521484375,0.0,0.0,0.0001005022641038,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,0.0004767341597471,286.2971496582031,294.1499938964844,295.6289978027344,293.2000427246094,295.4977722167969,295.68951416015625,285.1115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169645538553,7.847808625172092e-09,0.0010169567540287,-0.0196113493293523,0.0,0.0,0.0,-0.0087033100426197,60.0,14.92207145690918,0.0,-7.051335160213057e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,9.54176503000781e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,8.540792623534799e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,7.421441841870546e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,0.0001004798614303,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0004766279889736,286.2829895019531,294.1499938964844,295.6088256835937,293.1591796875,295.49957275390625,295.6694641113281,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167369619011,7.821204128788395e-09,0.0010167291620746,-0.019541673362255,0.0,0.0,0.0,-0.008690120652318,60.0,14.78856372833252,0.0,-7.048180350466282e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15655517578125,0.0,0.0,9.54176503000781e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,8.540792623534799e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,7.421441841870546e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1551513671875,0.0,0.0,0.0001004798614303,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,0.0004766279889736,286.2829895019531,294.1499938964844,295.6088256835937,293.1591796875,295.49957275390625,295.6694641113281,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167369619011,7.821204128788395e-09,0.0010167291620746,-0.019541673362255,0.0,0.0,0.0,-0.008690120652318,60.0,14.78856372833252,0.0,-7.048180350466282e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15240478515625,0.0,0.0,9.54042698140256e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,8.539595000911504e-05,299.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.17266845703125,0.0,0.0,7.420400652335957e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001004657679004,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400451660156,0.0,0.0,0.0004765611665789,286.2760009765625,294.1499938964844,295.5987548828125,293.138916015625,295.5002746582031,295.6594543457031,285.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016593305394,7.804477952788602e-09,0.0010165855055674,-0.0194978676736354,0.0,0.0,0.0,-0.0086818253621459,60.0,14.722793579101562,0.0,-7.046197225690777e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,9.53886628849432e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,8.53819728945382e-05,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,7.41918629501015e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0001004493315122,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,0.0004764831974171,286.26904296875,294.1499938964844,295.58868408203125,293.11883544921875,295.5008850097656,295.64947509765625,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164267150685,7.784976219227246e-09,0.0010164189152419,-0.0194467939436435,0.0,0.0,0.0,-0.0086721591651439,60.0,14.657134056091309,0.0,-7.043885830171348e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.53557901084423e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,8.535254164598882e-05,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,7.416628068313003e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0001004147052299,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0004763190227095,286.2551574707031,294.1499938964844,295.56854248046875,293.07928466796875,295.5020446777344,295.6295166015625,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160777019336,7.743908625457152e-09,0.0010160699021071,-0.0193392354995012,0.0,0.0,0.0,-0.0086518106982111,60.0,14.526556015014648,0.0,-7.039018612431391e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.53557901084423e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,8.535254164598882e-05,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,7.416628068313003e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0001004147052299,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,0.0004763190227095,286.2551574707031,294.1499938964844,295.56854248046875,293.07928466796875,295.5020446777344,295.6295166015625,285.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160777019336,7.743908625457152e-09,0.0010160699021071,-0.0193392354995012,0.0,0.0,0.0,-0.0086518106982111,60.0,14.526556015014648,0.0,-7.039018612431391e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,9.53171038418077e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,8.531790808774531e-05,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,7.413618732243776e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0001003739598672,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0004761258314829,286.2414245605469,294.1499938964844,295.5484619140625,293.04071044921875,295.5028076171875,295.609619140625,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156646603718,7.695604153923341e-09,0.0010156569769605,-0.0192127246409654,0.0,0.0,0.0,-0.0086278645321726,60.0,14.399103164672852,0.0,-7.03329590123758e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,9.53171038418077e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,8.531790808774531e-05,299.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,7.413618732243776e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,0.0001003739598672,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197814941406,0.0,0.0,0.0004761258314829,286.2414245605469,294.1499938964844,295.5484619140625,293.04071044921875,295.5028076171875,295.609619140625,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156646603718,7.695604153923341e-09,0.0010156569769605,-0.0192127246409654,0.0,0.0,0.0,-0.0086278645321726,60.0,14.399103164672852,0.0,-7.03329590123758e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.528898954158647e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,8.529274782631546e-05,299.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,7.411431579384953e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0001003443539957,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0004759854346048,286.2327575683594,294.1499938964844,295.5356140136719,293.0166931152344,295.5030822753906,295.596923828125,285.18243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153629118576,7.660510448204151e-09,0.0010153552284464,-0.0191208142787218,0.0,0.0,0.0,-0.0086104590445756,60.0,14.319557189941406,0.0,-7.029140647318854e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.527285874355584e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123046875,0.0,0.0,8.527830505045131e-05,299.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430053710937,0.0,0.0,7.410176476696506e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,0.0001003273646347,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0004759048752021,286.2278747558594,294.1499938964844,295.52838134765625,293.0034484863281,295.50323486328125,295.5898132324219,285.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151924798265,7.640375443429548e-09,0.0010151847964152,-0.0190680790692567,0.0,0.0,0.0,-0.0086004864424467,60.0,14.274813652038574,0.0,-7.026756065897646e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,9.522293839836492e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,8.5233616118785e-05,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,7.406293298117816e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0001002747958409,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0004756555426865,286.2145080566406,294.1499938964844,295.50836181640625,292.9676818847656,295.5032653808594,295.570068359375,285.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146596468985,7.578072391822843e-09,0.0010146520799025,-0.0189049020409584,0.0,0.0,0.0,-0.0085696000605821,60.0,14.153985977172852,0.0,-7.019382763928661e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,9.522293839836492e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1149597167969,0.0,0.0,8.5233616118785e-05,299.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346435546875,0.0,0.0,7.406293298117816e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,0.0001002747958409,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10382080078125,0.0,0.0,0.0004756555426865,286.2145080566406,294.1499938964844,295.50836181640625,292.9676818847656,295.5032653808594,295.570068359375,285.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146596468985,7.578072391822843e-09,0.0010146520799025,-0.0189049020409584,0.0,0.0,0.0,-0.0085696000605821,60.0,14.153985977172852,0.0,-7.019382763928661e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,9.519576269667596e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,8.520928531652316e-05,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,7.404178904835135e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001002461649477,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0004755197733175,286.2079162597656,294.1499938964844,295.49835205078125,292.950439453125,295.50311279296875,295.56024169921875,285.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101436721161,7.544153746152915e-09,0.0010143596446141,-0.0188160669058561,0.0,0.0,0.0,-0.008552772924304,60.0,14.095508575439451,0.0,-7.015369618557088e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1074523925781,0.0,0.0,9.516755380900575e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,8.518403774360195e-05,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263732910156,0.0,0.0,7.401984476018697e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,0.0001002164644887,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959167480469,0.0,0.0,0.000475378910778,286.20135498046875,294.1499938964844,295.4883728027344,292.9336853027344,295.5028991699219,295.5504150390625,285.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140662780031,7.508963228985976e-09,0.0010140587110072,-0.018723901361227,0.0,0.0,0.0,-0.0085353273898363,60.0,14.037800788879396,0.0,-7.011207969753741e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,9.510813106317072e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,8.513084321748465e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,7.397362060146406e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001001538839773,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0004750821390189,286.1883544921875,294.1499938964844,295.4684143066406,292.9017028808594,295.50225830078125,295.5308532714844,285.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134350741282,7.434826976293607e-09,0.0010134277399629,-0.0185297261923551,0.0,0.0,0.0,-0.0084985895082354,60.0,13.924515724182127,0.0,-7.00244342510814e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,9.510813106317072e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,8.513084321748465e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,7.397362060146406e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001001538839773,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08807373046875,0.0,0.0,0.0004750821390189,286.1883544921875,294.1499938964844,295.4684143066406,292.9017028808594,295.50225830078125,295.5308532714844,285.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134350741282,7.434826976293607e-09,0.0010134277399629,-0.0185297261923551,0.0,0.0,0.0,-0.0084985895082354,60.0,13.924515724182127,0.0,-7.00244342510814e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,9.50434259721078e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,8.507291931891814e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,7.392328552668914e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001000857446342,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0004747589409817,286.1755065917969,294.1499938964844,295.4485168457031,292.8720092773437,295.5012512207031,295.51141357421875,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127443820238,7.354107989243631e-09,0.0010127369314432,-0.0183183103799819,0.0,0.0,0.0,-0.0084585705772042,60.0,13.816668510437012,0.0,-6.992907231051505e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,9.50434259721078e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,8.507291931891814e-05,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,7.392328552668914e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001000857446342,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,0.0004747589409817,286.1755065917969,294.1499938964844,295.4485168457031,292.8720092773437,295.5012512207031,295.51141357421875,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127443820238,7.354107989243631e-09,0.0010127369314432,-0.0183183103799819,0.0,0.0,0.0,-0.0084585705772042,60.0,13.816668510437012,0.0,-6.992907231051505e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,9.49747845879756e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,8.501147385686636e-05,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,7.386988727375865e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0001000134507194,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0004744160978589,286.1628723144531,294.1499938964844,295.4286804199219,292.8448486328125,295.4999389648437,295.4920349121094,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120122460648,7.268484925049279e-09,0.0010120049118995,-0.0180940479040145,0.0,0.0,0.0,-0.0084161246195435,60.0,13.713800430297852,0.0,-6.982798339549845e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,9.49747845879756e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,8.501147385686636e-05,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018981933594,0.0,0.0,7.386988727375865e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824279785156,0.0,0.0,0.0001000134507194,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,0.0004744160978589,286.1628723144531,294.1499938964844,295.4286804199219,292.8448486328125,295.4999389648437,295.4920349121094,285.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120122460648,7.268484925049279e-09,0.0010120049118995,-0.0180940479040145,0.0,0.0,0.0,-0.0084161246195435,60.0,13.713800430297852,0.0,-6.982798339549845e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,9.49023524299264e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,8.494663052260876e-05,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,7.381354225799441e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,9.993716957978904e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,0.0004740543081425,286.150390625,294.1499938964844,295.4089050292969,292.8204345703125,295.498291015625,295.4727783203125,285.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112394811585,7.178137639840543e-09,0.0010112322634086,-0.0178574100136756,0.0,0.0,0.0,-0.0083713354542851,60.0,13.61659049987793,0.0,-6.972140198513443e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,9.49023524299264e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,8.494663052260876e-05,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,7.381354225799441e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,9.993716957978904e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0649108886719,0.0,0.0,0.0004740543081425,286.150390625,294.1499938964844,295.4089050292969,292.8204345703125,295.498291015625,295.4727783203125,285.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112394811585,7.178137639840543e-09,0.0010112322634086,-0.0178574100136756,0.0,0.0,0.0,-0.0083713354542851,60.0,13.61659049987793,0.0,-6.972140198513443e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
