time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,9.48648012126796e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,8.491302287438884e-05,299.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,7.378433656413108e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,9.989762475015596e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.000473866763059,286.1442565917969,294.1499938964844,295.3990478515625,292.8093566894531,295.497314453125,295.4632263183594,285.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108365677297,7.131303991769755e-09,0.001010829466395,-0.0177347436547279,0.0,0.0,0.0,-0.0083481054753065,60.0,13.570947647094728,0.0,-6.966618570913853e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06817626953125,0.0,0.0,9.482660243520512e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,8.487881859764457e-05,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,7.375461427727714e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,9.985739598050714e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0573425292969,0.0,0.0,0.0004736759583465,286.1381530761719,294.1499938964844,295.3891906738281,292.799072265625,295.4962463378906,295.45367431640625,285.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104291141033,7.0836558840881025e-09,0.0010104220127686,-0.017609940841794,0.0,0.0,0.0,-0.0083244843408465,60.0,13.526626586914062,0.0,-6.96100315167314e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,9.474832768319176e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,8.480875112581998e-05,299.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,7.369372906396165e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.977495938073844e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0004732849774882,286.1260681152344,294.1499938964844,295.3695678710937,292.7809753417969,295.4939880371094,295.43463134765625,285.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.9860401907817504e-09,0.0010095898760482,-0.017354255542159,0.0,0.0,0.0,-0.0082761049270629,60.0,13.441238403320312,0.0,-6.94950514912307e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060546875,0.0,0.0,9.474832768319176e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,8.480875112581998e-05,299.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,7.369372906396165e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,9.977495938073844e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0004732849774882,286.1260681152344,294.1499938964844,295.3695678710937,292.7809753417969,295.4939880371094,295.43463134765625,285.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.9860401907817504e-09,0.0010095898760482,-0.017354255542159,0.0,0.0,0.0,-0.0082761049270629,60.0,13.441238403320312,0.0,-6.94950514912307e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,9.466757182963192e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,8.473646448692307e-05,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,7.363091572187841e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,9.968991798814386e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0004728816566057,286.1141357421875,294.1499938964844,295.3500061035156,292.7663879394531,295.49139404296875,295.41571044921875,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.8853318602180025e-09,0.0010087284026667,-0.0170904695987701,0.0,0.0,0.0,-0.008226178586483,60.0,13.363340377807615,0.0,-6.937653296290591e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,9.466757182963192e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,8.473646448692307e-05,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0702819824219,0.0,0.0,7.363091572187841e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,9.968991798814386e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,0.0004728816566057,286.1141357421875,294.1499938964844,295.3500061035156,292.7663879394531,295.49139404296875,295.41571044921875,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.8853318602180025e-09,0.0010087284026667,-0.0170904695987701,0.0,0.0,0.0,-0.008226178586483,60.0,13.363340377807615,0.0,-6.937653296290591e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,9.460335422772914e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,8.46789771458134e-05,299.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,7.358095899689943e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.962228796212004e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.0004725608741864,286.105712890625,294.1499938964844,295.3360900878906,292.75738525390625,295.48931884765625,295.4022521972656,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.805248808916531e-09,0.0010080424835905,-0.0168807040899992,0.0,0.0,0.0,-0.0081864716485142,60.0,13.310869216918944,0.0,-6.928235762870828e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04547119140625,0.0,0.0,9.457813575863838e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,8.465640712529421e-05,299.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,7.356134301517159e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,9.959573071682826e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,0.0004724349128082,286.1024169921875,294.1499938964844,295.3307800292969,292.7540283203125,295.488525390625,295.3970031738281,285.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.773804628323887e-09,0.0010077749611809,-0.0167983397841453,0.0,0.0,0.0,-0.0081708906218409,60.0,13.290464401245115,0.0,-6.92454023010214e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,9.447707270737736e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,8.456593786831945e-05,299.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,7.348272629315034e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,9.948929800884798e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.0004719301068689,286.09088134765625,294.1499938964844,295.3121032714844,292.7424011230469,295.4853820800781,295.378662109375,285.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647793870939722e-09,0.0010066976537927,-0.0164682678878307,0.0,0.0,0.0,-0.0081084221601486,60.0,13.220526695251465,-0.0,-6.90973891437352e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,9.447707270737736e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,8.456593786831945e-05,299.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,7.348272629315034e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,9.948929800884798e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,0.0004719301068689,286.09088134765625,294.1499938964844,295.3121032714844,292.7424011230469,295.4853820800781,295.378662109375,285.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647793870939722e-09,0.0010066976537927,-0.0164682678878307,0.0,0.0,0.0,-0.0081084221601486,60.0,13.220526695251465,-0.0,-6.90973891437352e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,9.442309237783776e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339050292969,0.0,0.0,8.451762550976127e-05,299.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,7.34407440177165e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332336425781,0.0,0.0,9.943245822796598e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0004716604889836,286.085205078125,294.1499938964844,295.302978515625,292.7368469238281,295.48370361328125,295.3696594238281,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061261709779,6.580493927543785e-09,0.0010061196517199,-0.016291981562972,0.0,0.0,0.0,-0.0080750463530421,60.0,13.186691284179688,-0.0,-6.901840521322812e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,9.436837717657907e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,8.446864376310259e-05,299.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,7.339817966567352e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,9.937483264366163e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,0.0004713871749117,286.07958984375,294.1499938964844,295.2939453125,292.7314758300781,295.48193359375,295.3607788085937,285.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055426973849,6.512272499037408e-09,0.0010055361781269,-0.0161132793873548,0.0,0.0,0.0,-0.0080412253737449,60.0,13.15326690673828,-0.0,-6.89383838903268e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.425751341041178e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,8.436940697720274e-05,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,7.331194501603022e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,9.925808262778446e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0004708334454335,286.06842041015625,294.1499938964844,295.2762756347656,292.72125244140625,295.478271484375,295.3432006835937,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374061722880242e-09,0.0010043566580861,-0.0157512370496988,0.0,0.0,0.0,-0.0079727200791239,60.0,13.087556838989258,-0.0,-6.877640856828293e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02349853515625,0.0,0.0,9.425751341041178e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,8.436940697720274e-05,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,7.331194501603022e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,9.925808262778446e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,0.0004708334454335,286.06842041015625,294.1499938964844,295.2762756347656,292.72125244140625,295.478271484375,295.3432006835937,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374061722880242e-09,0.0010043566580861,-0.0157512370496988,0.0,0.0,0.0,-0.0079727200791239,60.0,13.087556838989258,-0.0,-6.877640856828293e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,9.41488251555711e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,8.42721201479435e-05,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,7.322740566451102e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,9.914362453855574e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,0.000470290571684,286.0574951171875,294.1499938964844,295.2590637207031,292.71160888671875,295.474365234375,295.3260803222656,285.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238558114546322e-09,0.001003197627142,-0.0153962820768356,0.0,0.0,0.0,-0.0079055428504943,60.0,13.0244140625,-0.0,-6.861778700795186e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,9.41488251555711e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,8.42721201479435e-05,299.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,7.322740566451102e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,9.914362453855574e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,0.000470290571684,286.0574951171875,294.1499938964844,295.2590637207031,292.71160888671875,295.474365234375,295.3260803222656,285.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238558114546322e-09,0.001003197627142,-0.0153962820768356,0.0,0.0,0.0,-0.0079055428504943,60.0,13.0244140625,-0.0,-6.861778700795186e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.404736192664132e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,8.418129436904564e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,7.314848335226998e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,9.903677710099146e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0004697837575804,286.0467529296875,294.1499938964844,295.2422180175781,292.7025756835937,295.47021484375,295.30938720703125,285.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112057526763692e-09,0.001002115313895,-0.0150649044662714,0.0,0.0,0.0,-0.0078428285196423,60.0,12.96413803100586,-0.0,-6.846987332664868e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.404736192664132e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088195800781,0.0,0.0,8.418129436904564e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,7.314848335226998e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,9.903677710099146e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0004697837575804,286.0467529296875,294.1499938964844,295.2422180175781,292.7025756835937,295.47021484375,295.30938720703125,285.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112057526763692e-09,0.001002115313895,-0.0150649044662714,0.0,0.0,0.0,-0.0078428285196423,60.0,12.96413803100586,-0.0,-6.846987332664868e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,9.396028326591475e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,8.41033470351249e-05,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,7.308075146283954e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,9.89450782071799e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.000469348829938,286.0362854003906,294.1499938964844,295.2257385253906,292.694091796875,295.4657592773437,295.2931213378906,285.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011923732236,6.0034786031337725e-09,0.0010011863196268,-0.0147804720327258,0.0,0.0,0.0,-0.0077889985404908,60.0,12.907914161682127,-0.0,-6.834304855374286e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,9.396028326591475e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,8.41033470351249e-05,299.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,7.308075146283954e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,9.89450782071799e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,0.000469348829938,286.0362854003906,294.1499938964844,295.2257385253906,292.694091796875,295.4657592773437,295.2931213378906,285.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011923732236,6.0034786031337725e-09,0.0010011863196268,-0.0147804720327258,0.0,0.0,0.0,-0.0077889985404908,60.0,12.907914161682127,-0.0,-6.834304855374286e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989013671875,0.0,0.0,9.392145875608549e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,8.406858978560194e-05,299.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,7.305054896278307e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,9.89041873253882e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,0.0004691548820119,286.0310974121094,294.1499938964844,295.2176208496094,292.6900329589844,295.4635009765625,295.28497314453125,285.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000779797323,5.9550622211190785e-09,0.0010007737437263,-0.014653637073934,0.0,0.0,0.0,-0.0077650039456784,60.0,12.880529403686523,-0.0,-6.828652487911313e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,9.3884882517159e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,8.403584797633812e-05,299.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,7.3022092692554e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,9.886566112982108e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0004689721972681,286.0259094238281,294.1499938964844,295.2095947265625,292.6860656738281,295.4612121582031,295.2768859863281,285.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003900388255,5.909448486107749e-09,0.0010003841016441,-0.0145341455936431,0.0,0.0,0.0,-0.0077423932962119,60.0,12.853646278381348,-0.0,-6.823329812277734e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,9.382612915942444e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,8.398325007874519e-05,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,7.29763851268217e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.880378638627008e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0004686787142418,286.01568603515625,294.1499938964844,295.1936950683594,292.67852783203125,295.4564819335937,295.2608642578125,285.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997609304264,5.836160887895403e-09,0.0009997551096603,-0.0143421590328216,0.0,0.0,0.0,-0.0077060498297214,60.0,12.802698135375977,-0.0,-6.814783404252013e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886169433594,0.0,0.0,9.382612915942444e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,8.398325007874519e-05,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,7.29763851268217e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,9.880378638627008e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0004686787142418,286.01568603515625,294.1499938964844,295.1936950683594,292.67852783203125,295.4564819335937,295.2608642578125,285.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997609304264,5.836160887895403e-09,0.0009997551096603,-0.0143421590328216,0.0,0.0,0.0,-0.0077060498297214,60.0,12.802698135375977,-0.0,-6.814783404252013e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,9.378887625643983e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,8.394990436499938e-05,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,7.29474049876444e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,9.87645544228144e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0004684926534537,286.00567626953125,294.1499938964844,295.17803955078125,292.6714172363281,295.4515380859375,295.2450561523437,285.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.78966785624857e-09,0.0009993576677516,-0.0142203634604811,0.0,0.0,0.0,-0.0076830014586448,60.0,12.755744934082031,-0.0,-6.809363384263635e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,9.378887625643983e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,8.394990436499938e-05,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,7.29474049876444e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808654785156,0.0,0.0,9.87645544228144e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725646972656,0.0,0.0,0.0004684926534537,286.00567626953125,294.1499938964844,295.17803955078125,292.6714172363281,295.4515380859375,295.2450561523437,285.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.78966785624857e-09,0.0009993576677516,-0.0142203634604811,0.0,0.0,0.0,-0.0076830014586448,60.0,12.755744934082031,-0.0,-6.809363384263635e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,9.377129754284395e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,8.393417374463752e-05,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917297363281,0.0,0.0,7.293373346328735e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,9.874604438664392e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0004684049054048,285.9977722167969,294.1499938964844,295.1656494140625,292.6659851074219,295.4474792480469,295.2324523925781,285.4327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991757106035,5.7677111975351644e-09,0.0009991698898375,-0.0141628431156277,0.0,0.0,0.0,-0.0076721170917153,60.0,12.72038459777832,-0.0,-6.806804719872164e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,9.377520473208278e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,8.393766620429233e-05,299.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,7.293677481357008e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,9.875015530269592e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,0.0004684244340751,285.9958801269531,294.1499938964844,295.1625671386719,292.6646423339844,295.4463806152344,295.2293395996094,285.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992171544581,5.772561983974356e-09,0.0009992114501073,-0.0141755510121583,0.0,0.0,0.0,-0.0076745217666029,60.0,12.713105201721191,-0.0,-6.807370311889829e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,9.378448885399848e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,8.394597534788772e-05,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,7.294398528756574e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,9.87599341897294e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0004684708255808,285.9862670898437,294.1499938964844,295.1472473144531,292.6582336425781,295.4410400390625,295.2136535644531,285.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993155254051,5.784054568636065e-09,0.0009993098210543,-0.0142056569457054,0.0,0.0,0.0,-0.0076802195981144,60.0,12.67459201812744,-0.0,-6.808709684946734e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,9.378448885399848e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,8.394597534788772e-05,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,7.294398528756574e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,9.87599341897294e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0004684708255808,285.9862670898437,294.1499938964844,295.1472473144531,292.6582336425781,295.4410400390625,295.2136535644531,285.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993155254051,5.784054568636065e-09,0.0009993098210543,-0.0142056569457054,0.0,0.0,0.0,-0.0076802195981144,60.0,12.67459201812744,-0.0,-6.808709684946734e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9654846191406,0.0,0.0,9.378832328366116e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9650573730469,0.0,0.0,8.3949402323924e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,7.294696843018755e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,9.876396507024764e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564208984375,0.0,0.0,0.0004684900050051,285.9814453125,294.1499938964844,295.1396484375,292.6551208496094,295.4383544921875,295.205810546875,285.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993574349209,5.788794776862005e-09,0.0009993516141548,-0.0142180742695927,0.0,0.0,0.0,-0.0076825763098895,60.0,12.65525722503662,-0.0,-6.80926177665242e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,9.38078374019824e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,8.396686462219805e-05,299.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,7.296213880181313e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,9.878450509859248e-05,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,0.0004685874446295,285.9767150878906,294.1499938964844,295.1320495605469,292.652099609375,295.4356384277344,295.1979675292969,285.4562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995648870244,5.813063808091101e-09,0.0009995590662583,-0.0142816510051488,0.0,0.0,0.0,-0.0076946071349084,60.0,12.637815475463867,-0.0,-6.812090447283482e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.38617522479035e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,8.401511877309531e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,7.300407014554366e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,9.884127939585596e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0004688568005803,285.9673156738281,294.1499938964844,295.1169128417969,292.6462097167969,295.4300231933594,295.1822204589844,285.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001368355005,5.880164799521026e-09,0.0010001310147345,-0.0144574353471398,0.0,0.0,0.0,-0.0077278623357415,60.0,12.605575561523438,-0.0,-6.819914943889671e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.38617522479035e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,8.401511877309531e-05,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,7.300407014554366e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548034667969,0.0,0.0,9.884127939585596e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.0004688568005803,285.9673156738281,294.1499938964844,295.1169128417969,292.6462097167969,295.4300231933594,295.1822204589844,285.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001368355005,5.880164799521026e-09,0.0010001310147345,-0.0144574353471398,0.0,0.0,0.0,-0.0077278623357415,60.0,12.605575561523438,-0.0,-6.819914943889671e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,9.393814980285242e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,8.408350549871102e-05,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,7.306348561542109e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,9.8921729659196e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.000469238468213,285.9580993652344,294.1499938964844,295.1017761230469,292.6405334472656,295.4242553710937,295.1664123535156,285.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009506950154,5.975283823289601e-09,0.001000944757834,-0.0147066125646233,0.0,0.0,0.0,-0.0077750189229846,60.0,12.577281951904297,-0.0,-6.831012910879508e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,9.393814980285242e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,8.408350549871102e-05,299.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,7.306348561542109e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.948486328125,0.0,0.0,9.8921729659196e-05,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.000469238468213,285.9580993652344,294.1499938964844,295.1017761230469,292.6405334472656,295.4242553710937,295.1664123535156,285.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009506950154,5.975283823289601e-09,0.001000944757834,-0.0147066125646233,0.0,0.0,0.0,-0.0077750189229846,60.0,12.577281951904297,-0.0,-6.831012910879508e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.404028241988271e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,8.4174913354218e-05,299.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,7.314291724469513e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,9.902927558869123e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0004697486583609,285.9490966796875,294.1499938964844,295.0866394042969,292.6350402832031,295.4183044433594,295.150390625,285.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020382469519,6.102459870760413e-09,0.0010020321933552,-0.0150397643446922,0.0,0.0,0.0,-0.0078380657359957,60.0,12.553304672241213,-0.0,-6.845866096227837e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.404028241988271e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,8.4174913354218e-05,299.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,7.314291724469513e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,9.902927558869123e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,0.0004697486583609,285.9490966796875,294.1499938964844,295.0866394042969,292.6350402832031,295.4183044433594,295.150390625,285.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020382469519,6.102459870760413e-09,0.0010020321933552,-0.0150397643446922,0.0,0.0,0.0,-0.0078380657359957,60.0,12.553304672241213,-0.0,-6.845866096227837e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.415863314643502e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,8.42808440211229e-05,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,7.323495810851455e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,9.915389819070695e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0004703398735728,285.9402160644531,294.1499938964844,295.07147216796875,292.629638671875,295.41217041015625,295.1341857910156,285.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032987920567,6.249843309547032e-09,0.0010032925056293,-0.0154258450493216,0.0,0.0,0.0,-0.0079111298546195,60.0,12.532212257385254,-0.0,-6.863099599740964e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
