time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,9.415863314643502e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366760253906,0.0,0.0,8.42808440211229e-05,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,7.323495810851455e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,9.915389819070695e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0004703398735728,285.9402160644531,294.1499938964844,295.07147216796875,292.629638671875,295.41217041015625,295.1341857910156,285.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032987920567,6.249843309547032e-09,0.0010032925056293,-0.0154258450493216,0.0,0.0,0.0,-0.0079111298546195,60.0,12.532212257385254,-0.0,-6.863099599740964e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340209960937,0.0,0.0,9.422611037734896e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,8.434124174527824e-05,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,7.328743959078565e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.922495519276708e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0004706769541371,285.9358825683594,294.1499938964844,295.0638427734375,292.6269836425781,295.4090270996094,295.1260070800781,285.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040177730843,6.333882751619058e-09,0.0010040114866569,-0.0156459882855415,0.0,0.0,0.0,-0.0079527935013175,60.0,12.523144721984863,-0.0,-6.87293564283209e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,9.429521742276847e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,8.440309466095641e-05,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,7.334118708968163e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,9.929772932082416e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.0004710221546702,285.9315490722656,294.1499938964844,295.0561828613281,292.62432861328125,295.40582275390625,295.1177673339844,285.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047546820715,6.419950349112469e-09,0.0010047481628134,-0.0158714428544044,0.0,0.0,0.0,-0.0079954648390412,60.0,12.514452934265137,-0.0,-6.883016112624318e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,9.443964518141e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,8.453237387584522e-05,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,7.345351332332939e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,9.944981866283342e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0004717436386272,285.9229736328125,294.1499938964844,295.0407409667969,292.6190795898437,295.3993835449219,295.1011962890625,285.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062917135655,6.599830459919076e-09,0.0010062850778922,-0.0163426324725151,0.0,0.0,0.0,-0.0080846324563026,60.0,12.4981107711792,-0.0,-6.904109284278094e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,9.443964518141e-05,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,8.453237387584522e-05,299.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,7.345351332332939e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,9.944981866283342e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9166259765625,0.0,0.0,0.0004717436386272,285.9229736328125,294.1499938964844,295.0407409667969,292.6190795898437,295.3993835449219,295.1011962890625,285.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062917135655,6.599830459919076e-09,0.0010062850778922,-0.0163426324725151,0.0,0.0,0.0,-0.0080846324563026,60.0,12.4981107711792,-0.0,-6.904109284278094e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.459403372602536e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,8.46705588628538e-05,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,7.357358845183626e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,9.961238538380712e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0004725148610305,285.9145812988281,294.1499938964844,295.025146484375,292.61383056640625,295.39276123046875,295.0844116210937,285.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079360799863,6.7921166468920555e-09,0.0010079292114824,-0.0168463066220283,0.0,0.0,0.0,-0.0081799570471048,60.0,12.483688354492188,-0.0,-6.926692464048756e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190368652344,0.0,0.0,9.459403372602536e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,8.46705588628538e-05,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,7.357358845183626e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,9.961238538380712e-05,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107971191406,0.0,0.0,0.0004725148610305,285.9145812988281,294.1499938964844,295.025146484375,292.61383056640625,295.39276123046875,295.0844116210937,285.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079360799863,6.7921166468920555e-09,0.0010079292114824,-0.0168463066220283,0.0,0.0,0.0,-0.0081799570471048,60.0,12.483688354492188,-0.0,-6.926692464048756e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91387939453125,0.0,0.0,9.473390673520043e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,8.479575626552105e-05,299.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,7.368237129412591e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,9.975967986974864e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0004732135566882,285.9073181152344,294.1499938964844,295.0111999511719,292.6091613769531,295.3868103027344,295.0694885253906,285.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094259632751,6.966328847113345e-09,0.0010094189783558,-0.0173026267439126,0.0,0.0,0.0,-0.0082663213834166,60.0,12.47217845916748,-0.0,-6.947184516548077e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131774902344,0.0,0.0,9.475262777414172e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,8.481251279590651e-05,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.926513671875,0.0,0.0,7.36969304853119e-05,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,9.977939043892547e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,0.0004733070672955,285.9063415527344,294.1499938964844,295.0093078613281,292.6085205078125,295.3859558105469,295.0674133300781,285.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096253827214,6.989643530630474e-09,0.0010096182813867,-0.0173636972904205,0.0,0.0,0.0,-0.0082778800278902,60.0,12.4706449508667,-0.0,-6.949929343136318e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,9.491171658737584e-05,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,8.495490328641608e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,7.38206654204987e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.994691936299203e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0004741017764899,285.89825439453125,294.1499938964844,294.9931945800781,292.6031188964844,295.3789978027344,295.0502319335937,285.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113199241459,7.187793027441103e-09,0.0010113127063959,-0.0178827010095119,0.0,0.0,0.0,-0.0083761112764477,60.0,12.45837116241455,-0.0,-6.973279198518868e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,9.491171658737584e-05,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070129394531,0.0,0.0,8.495490328641608e-05,299.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205627441406,0.0,0.0,7.38206654204987e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,9.994691936299203e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0004741017764899,285.89825439453125,294.1499938964844,294.9931945800781,292.6031188964844,295.3789978027344,295.0502319335937,285.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113199241459,7.187793027441103e-09,0.0010113127063959,-0.0178827010095119,0.0,0.0,0.0,-0.0083761112764477,60.0,12.45837116241455,-0.0,-6.973279198518868e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,9.498944564256816e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,8.50244759931229e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,7.388111407635733e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90362548828125,0.0,0.0,0.0001000287666101,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,0.0004744900506921,285.8942565917969,294.1499938964844,294.98504638671875,292.6003723144531,295.3754272460937,295.0415344238281,285.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121477534994,7.284603142920787e-09,0.0010121404193341,-0.0181362684816122,0.0,0.0,0.0,-0.0084241032600402,60.0,12.452309608459473,-0.0,-6.98470117299621e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017028808594,0.0,0.0,9.506575588602571e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,8.509278268320486e-05,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,7.394046406261623e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.000100109122286,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,0.0004748712526634,285.89031982421875,294.1499938964844,294.976806640625,292.5975952148437,295.371826171875,295.0328063964844,285.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129604488611,7.379648003791317e-09,0.0010129529982805,-0.0183852072805166,0.0,0.0,0.0,-0.0084712207317352,60.0,12.446213722229004,-0.0,-6.995923484964808e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.521311585558578e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,8.522468124283478e-05,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,7.405507494695485e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0001002642966341,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0004756073758471,285.882568359375,294.1499938964844,294.9600524902344,292.5919189453125,295.364501953125,295.01519775390625,285.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145303094759,7.56318385697341e-09,0.00101452274248,-0.0188659094274044,0.0,0.0,0.0,-0.00856220908463,60.0,12.433683395385742,-0.0,-7.017621328486713e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,9.521311585558578e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8957214355469,0.0,0.0,8.522468124283478e-05,299.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,7.405507494695485e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0001002642966341,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0004756073758471,285.882568359375,294.1499938964844,294.9600524902344,292.5919189453125,295.364501953125,295.01519775390625,285.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145303094759,7.56318385697341e-09,0.00101452274248,-0.0188659094274044,0.0,0.0,0.0,-0.00856220908463,60.0,12.433683395385742,-0.0,-7.017621328486713e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,9.534851415082812e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,8.534586959285662e-05,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,7.416038715746254e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896789550781,0.0,0.0,0.0001004068762995,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0004762837488669,285.8749389648437,294.1499938964844,294.94293212890625,292.58599853515625,295.35699462890625,294.9974060058594,285.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159724624827,7.731821405343453e-09,0.0010159647790715,-0.01930757984519,0.0,0.0,0.0,-0.0086458092555403,60.0,12.420151710510254,-0.0,-7.037586868818836e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,9.534851415082812e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,8.534586959285662e-05,299.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,7.416038715746254e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896789550781,0.0,0.0,0.0001004068762995,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,0.0004762837488669,285.8749389648437,294.1499938964844,294.94293212890625,292.58599853515625,295.35699462890625,294.9974060058594,285.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159724624827,7.731821405343453e-09,0.0010159647790715,-0.01930757984519,0.0,0.0,0.0,-0.0086458092555403,60.0,12.420151710510254,-0.0,-7.037586868818836e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,9.546917863190174e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,8.545387390768155e-05,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,7.425422518281266e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0001005339363473,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0004768865182995,285.86749267578125,294.1499938964844,294.92535400390625,292.5798645019531,295.3492736816406,294.9793701171875,285.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172576876357,7.882094976707776e-09,0.0010172497713938,-0.0197011474519968,0.0,0.0,0.0,-0.008720307610929,60.0,12.405169486999512,-0.0,-7.055402306832549e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,9.546917863190174e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,8.545387390768155e-05,299.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,7.425422518281266e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0001005339363473,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0004768865182995,285.86749267578125,294.1499938964844,294.92535400390625,292.5798645019531,295.3492736816406,294.9793701171875,285.5870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172576876357,7.882094976707776e-09,0.0010172497713938,-0.0197011474519968,0.0,0.0,0.0,-0.008720307610929,60.0,12.405169486999512,-0.0,-7.055402306832549e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.55723153310828e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,8.55461839819327e-05,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,7.433443533955142e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001006425372906,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.0004774017143063,285.8601989746094,294.1499938964844,294.9073181152344,292.57342529296875,295.3414001464844,294.9610900878906,285.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183560661971,8.010529128910093e-09,0.0010183480335399,-0.0200375076383352,0.0,0.0,0.0,-0.0087839774787426,60.0,12.388296127319336,-0.0,-7.070646290685545e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.55723153310828e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,8.55461839819327e-05,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89215087890625,0.0,0.0,7.433443533955142e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0001006425372906,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722229003906,0.0,0.0,0.0004774017143063,285.8601989746094,294.1499938964844,294.9073181152344,292.57342529296875,295.3414001464844,294.9610900878906,285.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183560661971,8.010529128910093e-09,0.0010183480335399,-0.0200375076383352,0.0,0.0,0.0,-0.0087839774787426,60.0,12.388296127319336,-0.0,-7.070646290685545e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87713623046875,0.0,0.0,9.56143921939656e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768005371094,0.0,0.0,8.558384433854371e-05,299.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,7.436716259690002e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0001006868478725,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.0004776119021698,285.85662841796875,294.1499938964844,294.89813232421875,292.570068359375,295.3373413085937,294.95184326171875,285.6014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188039159402,8.062921885709784e-09,0.001018795883283,-0.0201747193932533,0.0,0.0,0.0,-0.0088099492713809,60.0,12.378772735595703,-0.0,-7.076869223965333e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,9.565238724462688e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,8.56178521644324e-05,299.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,7.439671026077121e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736877441406,0.0,0.0,0.0001007268583634,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0004778016882482,285.8531188964844,294.1499938964844,294.8887939453125,292.5666198730469,295.333251953125,294.9425048828125,285.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192077606916,8.110228044699852e-09,0.0010191996116191,-0.0202986095100641,0.0,0.0,0.0,-0.0088333981111645,60.0,12.368725776672363,-0.0,-7.082491038090667e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,9.571487316861747e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,8.567378245061263e-05,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,7.444530638167635e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0001007926548481,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0004781138559337,285.8461303710937,294.1499938964844,294.86968994140625,292.5594482421875,295.3249816894531,294.9237060546875,285.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198742384091,8.188020927946127e-09,0.0010198660893365,-0.0205023363232612,0.0,0.0,0.0,-0.0088719688355922,60.0,12.347076416015623,-0.0,-7.091739462339319e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,9.571487316861747e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,8.567378245061263e-05,299.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,7.444530638167635e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,0.0001007926548481,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0004781138559337,285.8461303710937,294.1499938964844,294.86968994140625,292.5594482421875,295.3249816894531,294.9237060546875,285.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198742384091,8.188020927946127e-09,0.0010198660893365,-0.0205023363232612,0.0,0.0,0.0,-0.0088719688355922,60.0,12.347076416015623,-0.0,-7.091739462339319e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,9.574962314218284e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,8.570488716941327e-05,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,7.447233656421304e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,0.000100829245639,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0004782874893862,285.83935546875,294.1499938964844,294.8500061035156,292.5518798828125,295.31646728515625,294.9045715332031,285.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202439734712,8.231258341595549e-09,0.0010202357079833,-0.020615566521883,0.0,0.0,0.0,-0.008893403224647,60.0,12.321971893310549,-0.0,-7.096883081203488e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,9.574962314218284e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,8.570488716941327e-05,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,7.447233656421304e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,0.000100829245639,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0004782874893862,285.83935546875,294.1499938964844,294.8500061035156,292.5518798828125,295.31646728515625,294.9045715332031,285.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202439734712,8.231258341595549e-09,0.0010202357079833,-0.020615566521883,0.0,0.0,0.0,-0.008893403224647,60.0,12.321971893310549,-0.0,-7.096883081203488e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,9.57677766564302e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591613769531,0.0,0.0,8.572112710680813e-05,299.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,7.448644464602694e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.0001008483595796,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0004783781478181,285.8329772949219,294.1499938964844,294.8295593261719,292.543212890625,295.3080749511719,294.8856201171875,285.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204368736594,8.253810968028574e-09,0.0010204286081716,-0.0206746272742748,0.0,0.0,0.0,-0.0089045837521553,60.0,12.29438304901123,-0.0,-7.099566801116455e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,9.576846059644596e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,8.572174556320533e-05,299.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710632324219,0.0,0.0,7.448697579093277e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0001008490798994,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0004783815820701,285.8327331542969,294.1499938964844,294.8286437988281,292.5428161621094,295.3077392578125,294.88482666015625,285.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204440914094,8.254663619311486e-09,0.0010204359423369,-0.0206768624484539,0.0,0.0,0.0,-0.0089050065726041,60.0,12.293152809143066,-0.0,-7.09966769818493e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.578338358551264e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,8.573509694542736e-05,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,7.44985809433274e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0001008647886919,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0004784561460837,285.8262634277344,294.1499938964844,294.8046569824219,292.5313720703125,295.2987060546875,294.86395263671875,285.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206026490777,8.27319368568169e-09,0.0010205943835899,-0.0207253880798816,0.0,0.0,0.0,-0.0089141931384801,60.0,12.26009750366211,-0.0,-7.10187322283673e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,9.578338358551264e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540954589844,0.0,0.0,8.573509694542736e-05,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,7.44985809433274e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0001008647886919,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84735107421875,0.0,0.0,0.0004784561460837,285.8262634277344,294.1499938964844,294.8046569824219,292.5313720703125,295.2987060546875,294.86395263671875,285.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206026490777,8.27319368568169e-09,0.0010205943835899,-0.0207253880798816,0.0,0.0,0.0,-0.0089141931384801,60.0,12.26009750366211,-0.0,-7.10187322283673e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,9.578897152096032e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,8.57400955283083e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,7.450292469002306e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,0.0001008706749416,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450012207031,0.0,0.0,0.0004784840566571,285.8231201171875,294.1499938964844,294.791748046875,292.5247802734375,295.2940368652344,294.8527526855469,285.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206619044765,8.280121477355351e-09,0.0010206536389887,-0.0207435302436351,0.0,0.0,0.0,-0.0089176278561353,60.0,12.241390228271484,-0.0,-7.102697452410214e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,9.579394827596845e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,8.574454841436818e-05,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611145019531,0.0,0.0,7.45067882235162e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0001008759063552,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,0.0004785089113283,285.82000732421875,294.1499938964844,294.7782592773437,292.5177001953125,295.289306640625,294.8411865234375,285.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207144077867,8.286288988301749e-09,0.0010207061422988,-0.0207596812397241,0.0,0.0,0.0,-0.0089206835255026,60.0,12.2218017578125,-0.0,-7.103432153598987e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.580237383488566e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,8.575209358241409e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,7.451334386132658e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0001008847830235,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0004785510536748,285.8138732910156,294.1499938964844,294.7495422363281,292.5019226074219,295.27960205078125,294.81719970703125,285.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208039311692,8.296733966517422e-09,0.0010207956656813,-0.0207870341837406,0.0,0.0,0.0,-0.0089258626103401,60.0,12.180787086486816,-0.0,-7.104674892843833e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,9.580237383488566e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,8.575209358241409e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562927246094,0.0,0.0,7.451334386132658e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8442077636719,0.0,0.0,0.0001008847830235,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0004785510536748,285.8138732910156,294.1499938964844,294.7495422363281,292.5019226074219,295.27960205078125,294.81719970703125,285.6626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208039311692,8.296733966517422e-09,0.0010207956656813,-0.0207870341837406,0.0,0.0,0.0,-0.0089258626103401,60.0,12.180787086486816,-0.0,-7.104674892843833e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.580719779478386e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,8.57564082252793e-05,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.451709097949788e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0001008898616419,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0004785751807503,285.80792236328125,294.1499938964844,294.71875,292.4842529296875,295.26953125,294.7913818359375,285.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208548046648,8.302683873750993e-09,0.001020846539177,-0.020802617073059,0.0,0.0,0.0,-0.0089288121089339,60.0,12.13548183441162,-0.0,-7.105383303951386e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.580719779478386e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,8.57564082252793e-05,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.451709097949788e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,0.0001008898616419,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0004785751807503,285.80792236328125,294.1499938964844,294.71875,292.4842529296875,295.26953125,294.7913818359375,285.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208548046648,8.302683873750993e-09,0.001020846539177,-0.020802617073059,0.0,0.0,0.0,-0.0089288121089339,60.0,12.13548183441162,-0.0,-7.105383303951386e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,9.580930782249196e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,8.575828542234376e-05,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,7.451872079400346e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.000100892073533,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0004785857163369,285.8021240234375,294.1499938964844,294.6860046386719,292.4648132324219,295.2590637207031,294.76373291015625,285.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208768071606,8.305247156670248e-09,0.0010208684252575,-0.0208093300461769,0.0,0.0,0.0,-0.0089300833642482,60.0,12.086431503295898,-0.0,-7.105688837327764e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359069824219,0.0,0.0,9.580930782249196e-05,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,8.575828542234376e-05,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,7.451872079400346e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.000100892073533,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,0.0004785857163369,285.8021240234375,294.1499938964844,294.6860046386719,292.4648132324219,295.2590637207031,294.76373291015625,285.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208768071606,8.305247156670248e-09,0.0010208684252575,-0.0208093300461769,0.0,0.0,0.0,-0.0089300833642482,60.0,12.086431503295898,-0.0,-7.105688837327764e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
