time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,9.580898040439934e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,8.57579943840392e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,7.451846613548696e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.000100891731563,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0004785841156262,285.7964782714844,294.1499938964844,294.6514587402344,292.4437561035156,295.24810791015625,294.7342224121094,285.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208728490397,8.304783527535164e-09,0.0010208644671365,-0.0208081156015396,0.0,0.0,0.0,-0.0089298533275723,60.0,12.03398895263672,-0.0,-7.105633414994372e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,9.580898040439934e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,8.57579943840392e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424072265625,0.0,0.0,7.451846613548696e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.000100891731563,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0004785841156262,285.7964782714844,294.1499938964844,294.6514587402344,292.4437561035156,295.24810791015625,294.7342224121094,285.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208728490397,8.304783527535164e-09,0.0010208644671365,-0.0208081156015396,0.0,0.0,0.0,-0.0089298533275723,60.0,12.03398895263672,-0.0,-7.105633414994372e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,9.580775076756254e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290405273437,0.0,0.0,8.575688843848184e-05,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,7.451750570908189e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0001008904291666,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82275390625,0.0,0.0,0.000478577974718,285.7937316894531,294.1499938964844,294.63360595703125,292.43267822265625,295.2424011230469,294.7185974121094,285.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208593448624,8.303217668981233e-09,0.0010208510793745,-0.020804014056921,0.0,0.0,0.0,-0.0089290766045451,60.0,12.006232261657717,-0.0,-7.105447252797603e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,9.580615005688742e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,8.575545507483184e-05,299.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,7.451625424437225e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001008887411444,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0004785700002685,285.7910461425781,294.1499938964844,294.6153259277344,292.4212646484375,295.2366027832031,294.7025756835937,285.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208419989794,8.301196174897996e-09,0.0010208336170762,-0.0207987204194068,0.0,0.0,0.0,-0.0089280745014548,60.0,11.977872848510742,-0.0,-7.10520637881018e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,9.580207552062348e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,8.575180982006714e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,7.451308920281008e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0001008844556054,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0004785496857948,285.7857360839844,294.1499938964844,294.5777587890625,292.3974914550781,295.2247314453125,294.6697692871094,285.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207982268184,8.296066944524227e-09,0.0010207899613305,-0.0207852870225906,0.0,0.0,0.0,-0.0089255319908261,60.0,11.91993522644043,-0.0,-7.104596022600165e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,9.580207552062348e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,8.575180982006714e-05,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,7.451308920281008e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,0.0001008844556054,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8165588378906,0.0,0.0,0.0004785496857948,285.7857360839844,294.1499938964844,294.5777587890625,292.3974914550781,295.2247314453125,294.6697692871094,285.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207982268184,8.296066944524227e-09,0.0010207899613305,-0.0207852870225906,0.0,0.0,0.0,-0.0089255319908261,60.0,11.91993522644043,-0.0,-7.104596022600165e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,9.57960801315494e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,8.574643288739026e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,7.450841803802177e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001008781327982,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0004785197088494,285.78057861328125,294.1499938964844,294.53887939453125,292.37255859375,295.2123413085937,294.6353759765625,285.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207338491454,8.288532526989911e-09,0.0010207255836576,-0.0207655578851699,0.0,0.0,0.0,-0.0089217973873019,60.0,11.859313011169434,-0.0,-7.1036986071249e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,9.57960801315494e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,8.574643288739026e-05,299.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,7.450841803802177e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,0.0001008781327982,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,0.0004785197088494,285.78057861328125,294.1499938964844,294.53887939453125,292.37255859375,295.2123413085937,294.6353759765625,285.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207338491454,8.288532526989911e-09,0.0010207255836576,-0.0207655578851699,0.0,0.0,0.0,-0.0089217973873019,60.0,11.859313011169434,-0.0,-7.1036986071249e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.578865865478292e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,8.57397899380885e-05,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,7.450264092767611e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0001008703184197,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0004784826887771,285.77557373046875,294.1499938964844,294.4989318847656,292.3466491699219,295.199462890625,294.5995483398437,285.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206543374806,8.27923596347091e-09,0.0010206460719928,-0.0207412112504243,0.0,0.0,0.0,-0.0089171882718801,60.0,11.796469688415527,-0.0,-7.102592292085319e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81494140625,0.0,0.0,9.578865865478292e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,8.57397899380885e-05,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,7.450264092767611e-05,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0001008703184197,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80859375,0.0,0.0,0.0004784826887771,285.77557373046875,294.1499938964844,294.4989318847656,292.3466491699219,295.199462890625,294.5995483398437,285.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206543374806,8.27923596347091e-09,0.0010206460719928,-0.0207412112504243,0.0,0.0,0.0,-0.0089171882718801,60.0,11.796469688415527,-0.0,-7.102592292085319e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,9.578019671607764e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,8.573221566621214e-05,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,7.449605618603528e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.0001008614053716,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0004784404591191,285.77069091796875,294.1499938964844,294.4580078125,292.3199462890625,295.1861572265625,294.5627136230469,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205637663602,8.268639106745468e-09,0.0010205555008724,-0.0207134597003459,0.0,0.0,0.0,-0.0089119356125593,60.0,11.732049942016602,-0.0,-7.101331078729346e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,9.578019671607764e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,8.573221566621214e-05,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,7.449605618603528e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.0001008614053716,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80474853515625,0.0,0.0,0.0004784404591191,285.77069091796875,294.1499938964844,294.4580078125,292.3199462890625,295.1861572265625,294.5627136230469,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205637663602,8.268639106745468e-09,0.0010205555008724,-0.0207134597003459,0.0,0.0,0.0,-0.0089119356125593,60.0,11.732049942016602,-0.0,-7.101331078729346e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091125488281,0.0,0.0,9.577545279171318e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,8.572796650696546e-05,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,7.449235999956727e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0001008564067888,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0004784167394973,285.76837158203125,294.1499938964844,294.4372253417969,292.30633544921875,295.17919921875,294.5435485839844,285.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205128928646,8.262697193117674e-09,0.0010205046273767,-0.0206978991627693,0.0,0.0,0.0,-0.0089089898392558,60.0,11.698861122131348,-0.0,-7.100624088707266e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.0,0.0,9.577059972798452e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,8.572361548431218e-05,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,7.448858377756551e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0001008512917906,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8010559082031,0.0,0.0,0.0004783924960065,285.7660522460937,294.1499938964844,294.41632080078125,292.2925720214844,295.1720886230469,294.5241394042969,285.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204608552157,8.256618500013246e-09,0.0010204525897279,-0.0206819809973239,0.0,0.0,0.0,-0.0089059760794043,60.0,11.665414810180664,-0.0,-7.09990075620226e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,9.576063166605309e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,8.571469516027719e-05,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,7.448082760674879e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001008407925837,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0004783427575603,285.76153564453125,294.1499938964844,294.3739929199219,292.2646789550781,295.1576538085937,294.48486328125,285.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203543351963,8.244152915892755e-09,0.0010203460697084,-0.0206493362784385,0.0,0.0,0.0,-0.0088997967541217,60.0,11.598031044006348,-0.0,-7.098417142969994e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80352783203125,0.0,0.0,9.576063166605309e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,8.571469516027719e-05,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,7.448082760674879e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,0.0001008407925837,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0004783427575603,285.76153564453125,294.1499938964844,294.3739929199219,292.2646789550781,295.1576538085937,294.48486328125,285.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203543351963,8.244152915892755e-09,0.0010203460697084,-0.0206493362784385,0.0,0.0,0.0,-0.0088997967541217,60.0,11.598031044006348,-0.0,-7.098417142969994e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,9.575028525432572e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,8.570542559027672e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,7.447277312166989e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001008298931992,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0004782910691574,285.7571716308594,294.1499938964844,294.33123779296875,292.2364501953125,295.1426696777344,294.4447937011719,285.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202435078099,8.231201498176688e-09,0.0010202353587374,-0.0206154193729162,0.0,0.0,0.0,-0.0088933762162923,60.0,11.529705047607422,-0.0,-7.096875975776129e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,9.575028525432572e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79962158203125,0.0,0.0,8.570542559027672e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,7.447277312166989e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001008298931992,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0004782910691574,285.7571716308594,294.1499938964844,294.33123779296875,292.2364501953125,295.1426696777344,294.4447937011719,285.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202435078099,8.231201498176688e-09,0.0010202353587374,-0.0206154193729162,0.0,0.0,0.0,-0.0088933762162923,60.0,11.529705047607422,-0.0,-7.096875975776129e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,9.57398660830222e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,8.569610508857295e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,7.446466770488769e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0001008189210551,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0004782390606123,285.7529602050781,294.1499938964844,294.2882080078125,292.20806884765625,295.1271667480469,294.40399169921875,285.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218171920759687e-09,0.0010201239492744,-0.0205812957137823,0.0,0.0,0.0,-0.0088869165629148,60.0,11.460803031921388,-0.0,-7.095326282069436e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,9.57398660830222e-05,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961120605469,0.0,0.0,8.569610508857295e-05,299.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,7.446466770488769e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0001008189210551,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0004782390606123,285.7529602050781,294.1499938964844,294.2882080078125,292.20806884765625,295.1271667480469,294.40399169921875,285.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218171920759687e-09,0.0010201239492744,-0.0205812957137823,0.0,0.0,0.0,-0.0088869165629148,60.0,11.460803031921388,-0.0,-7.095326282069436e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,9.572968701831996e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,8.568698831368238e-05,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,7.445674418704584e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001008081962936,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0004781882162205,285.7489013671875,294.1499938964844,294.2450866699219,292.1796264648437,295.11114501953125,294.3627014160156,285.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020023250021,8.205433665864348e-09,0.0010200149845331,-0.0205479376018047,0.0,0.0,0.0,-0.0088806021958589,60.0,11.391658782958984,-0.0,-7.09381069441406e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,9.572968701831996e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,8.568698831368238e-05,299.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025817871094,0.0,0.0,7.445674418704584e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001008081962936,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0004781882162205,285.7489013671875,294.1499938964844,294.2450866699219,292.1796264648437,295.11114501953125,294.3627014160156,285.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020023250021,8.205433665864348e-09,0.0010200149845331,-0.0205479376018047,0.0,0.0,0.0,-0.0088806021958589,60.0,11.391658782958984,-0.0,-7.09381069441406e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,9.572485578246416e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,8.568265911890194e-05,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,7.445298251695931e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001008031031233,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0004781640600413,285.7469482421875,294.1499938964844,294.2235107421875,292.1654357910156,295.1029052734375,294.34185791015625,285.7849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199715616181,8.199387835361449e-09,0.0010199634125456,-0.0205321032553911,0.0,0.0,0.0,-0.0088776042684912,60.0,11.357131004333496,-0.0,-7.093091625165472e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,9.57201700657606e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,8.567846816731617e-05,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,7.444934453815222e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001007981773,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,0.0004781406896654,285.7450256347656,294.1499938964844,294.2019958496094,292.1513061523437,295.0945129394531,294.32098388671875,285.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019921619445,8.193530298683527e-09,0.0010199133539572,-0.0205167643725872,0.0,0.0,0.0,-0.0088747013360261,60.0,11.322683334350586,-0.0,-7.092395293284427e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,9.5711242465768e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,8.567047188989818e-05,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,7.444239599863067e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001007887694868,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,0.0004780961025971,285.74127197265625,294.1499938964844,294.1591491699219,292.123291015625,295.0775451660156,294.27911376953125,285.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198259260505,8.18235346145002e-09,0.001019817776978,-0.0204874947667121,0.0,0.0,0.0,-0.0088691608980298,60.0,11.25401496887207,-0.0,-7.09106586782582e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864990234375,0.0,0.0,9.5711242465768e-05,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,8.567047188989818e-05,299.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,7.444239599863067e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001007887694868,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,0.0004780961025971,285.74127197265625,294.1499938964844,294.1591491699219,292.123291015625,295.0775451660156,294.27911376953125,285.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198259260505,8.18235346145002e-09,0.001019817776978,-0.0204874947667121,0.0,0.0,0.0,-0.0088691608980298,60.0,11.25401496887207,-0.0,-7.09106586782582e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,9.570352267473936e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,8.566356700612232e-05,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,7.443638605764136e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001007806422421,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0004780575982294,285.7376403808594,294.1499938964844,294.1166687011719,292.0957336425781,295.0600891113281,294.2372436523437,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019743271172,8.172690080243683e-09,0.0010197351220995,-0.0204621851444244,0.0,0.0,0.0,-0.0088643701747059,60.0,11.186089515686035,-0.0,-7.08991620967936e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,9.570352267473936e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,8.566356700612232e-05,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,7.443638605764136e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,0.0001007806422421,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,0.0004780575982294,285.7376403808594,294.1499938964844,294.1166687011719,292.0957336425781,295.0600891113281,294.2372436523437,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019743271172,8.172690080243683e-09,0.0010197351220995,-0.0204621851444244,0.0,0.0,0.0,-0.0088643701747059,60.0,11.186089515686035,-0.0,-7.08991620967936e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,9.569725807523356e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,8.565794996684417e-05,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,7.443151116603985e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,0.0001007740356726,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0004780263116117,285.73419189453125,294.1499938964844,294.0747375488281,292.0687866210937,295.0422058105469,294.1954650878906,285.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196762159466,8.164832365764596e-09,0.0010196679504588,-0.0204416085034608,0.0,0.0,0.0,-0.0088604744523763,60.0,11.119227409362791,-0.0,-7.088981845981834e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,9.569725807523356e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,8.565794996684417e-05,299.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,7.443151116603985e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,0.0001007740356726,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747802734375,0.0,0.0,0.0004780263116117,285.73419189453125,294.1499938964844,294.0747375488281,292.0687866210937,295.0422058105469,294.1954650878906,285.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196762159466,8.164832365764596e-09,0.0010196679504588,-0.0204416085034608,0.0,0.0,0.0,-0.0088604744523763,60.0,11.119227409362791,-0.0,-7.088981845981834e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,9.569239773554727e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,8.565359894419089e-05,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,7.442772039212286e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0001007689133984,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0004780020099133,285.7308044433594,294.1499938964844,294.0335693359375,292.0426025390625,295.02398681640625,294.1538391113281,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158723474593899e-09,0.001019615563564,-0.0204256102442741,0.0,0.0,0.0,-0.0088574457913637,60.0,11.053373336791992,-0.0,-7.08825567130589e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,9.569239773554727e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,8.565359894419089e-05,299.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,7.442772039212286e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0001007689133984,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,0.0004780020099133,285.7308044433594,294.1499938964844,294.0335693359375,292.0426025390625,295.02398681640625,294.1538391113281,285.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158723474593899e-09,0.001019615563564,-0.0204256102442741,0.0,0.0,0.0,-0.0088574457913637,60.0,11.053373336791992,-0.0,-7.08825567130589e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760009765625,0.0,0.0,9.569126268615946e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,8.565258758608252e-05,299.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,7.442684000125155e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001007677201414,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705078125,0.0,0.0,0.000477996392874,285.7292175292969,294.1499938964844,294.0132751464844,292.02984619140625,295.0146484375,294.1333312988281,285.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196118382737,8.157294395516601e-09,0.0010196036892011,-0.0204218663275241,0.0,0.0,0.0,-0.008856737986207,60.0,11.02157974243164,-0.0,-7.088085851592042e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,9.569044050294906e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,8.565184543840587e-05,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,7.44261997169815e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77398681640625,0.0,0.0,0.0001007668543024,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0004779922601301,285.7276611328125,294.1499938964844,293.9932556152344,292.0173645019531,295.0052185058594,294.1128845214844,285.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196029907092,8.156241904089256e-09,0.0010195948416367,-0.0204191114753484,0.0,0.0,0.0,-0.0088562183082103,60.0,10.990154266357422,-0.0,-7.087960796070547e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,9.568991663400084e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,8.565137250116095e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,7.442578498739749e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001007663013297,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0004779896698892,285.7245788574219,294.1499938964844,293.9540100097656,291.9931945800781,294.9862060546875,294.0722045898437,285.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195965878665,8.155542019494533e-09,0.001019588438794,-0.0204172786325216,0.0,0.0,0.0,-0.0088558690622448,60.0,10.928211212158203,-0.0,-7.087877662570463e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,9.568991663400084e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715759277344,0.0,0.0,8.565137250116095e-05,299.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,7.442578498739749e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001007663013297,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0004779896698892,285.7245788574219,294.1499938964844,293.9540100097656,291.9931945800781,294.9862060546875,294.0722045898437,285.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195965878665,8.155542019494533e-09,0.001019588438794,-0.0204172786325216,0.0,0.0,0.0,-0.0088558690622448,60.0,10.928211212158203,-0.0,-7.087877662570463e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,9.569239045958966e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,8.565358439227566e-05,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,7.442770584020764e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0001007688988465,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0004780020390171,285.7216796875,294.1499938964844,293.9159851074219,291.97027587890625,294.96685791015625,294.0323181152344,285.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196225484833,8.158575148797809e-09,0.0010196143994107,-0.0204252228140831,0.0,0.0,0.0,-0.0088573722168803,60.0,10.8687105178833,-0.0,-7.088237907737496e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,9.569239045958966e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,8.565358439227566e-05,299.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,7.442770584020764e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685852050781,0.0,0.0,0.0001007688988465,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,0.0004780020390171,285.7216796875,294.1499938964844,293.9159851074219,291.97027587890625,294.96685791015625,294.0323181152344,285.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196225484833,8.158575148797809e-09,0.0010196143994107,-0.0204252228140831,0.0,0.0,0.0,-0.0088573722168803,60.0,10.8687105178833,-0.0,-7.088237907737496e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,9.56976437009871e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,8.565828466089442e-05,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,7.44317876524292e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0001007744285743,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0004780282906722,285.7188720703125,294.1499938964844,293.8793334960937,291.94879150390625,294.9472351074219,293.9932861328125,285.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196781950071,8.165074838473174e-09,0.0010196700459346,-0.0204422436654567,0.0,0.0,0.0,-0.0088605945929884,60.0,10.811710357666016,-0.0,-7.089010978234e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
