time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666320800781,0.0,0.0,9.56976437009871e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.766357421875,0.0,0.0,8.565828466089442e-05,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,7.44317876524292e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0001007744285743,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,0.0004780282906722,285.7188720703125,294.1499938964844,293.8793334960937,291.94879150390625,294.9472351074219,293.9932861328125,285.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196781950071,8.165074838473174e-09,0.0010196700459346,-0.0204422436654567,0.0,0.0,0.0,-0.0088605945929884,60.0,10.811710357666016,-0.0,-7.089010978234e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,9.570608381181955e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,8.566583710489795e-05,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,7.443835056619719e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001007833125186,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0004780704621225,285.7162170410156,294.1499938964844,293.84423828125,291.9288635253906,294.9273376464844,293.9552307128906,285.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197677183896,8.1755446856846e-09,0.0010197595693171,-0.0204696618020534,0.0,0.0,0.0,-0.0088657848536968,60.0,10.757631301879885,-0.0,-7.090255849107052e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641296386719,0.0,0.0,9.570608381181955e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638854980469,0.0,0.0,8.566583710489795e-05,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,7.443835056619719e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001007833125186,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75897216796875,0.0,0.0,0.0004780704621225,285.7162170410156,294.1499938964844,293.84423828125,291.9288635253906,294.9273376464844,293.9552307128906,285.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197677183896,8.1755446856846e-09,0.0010197595693171,-0.0204696618020534,0.0,0.0,0.0,-0.0088657848536968,60.0,10.757631301879885,-0.0,-7.090255849107052e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.762939453125,0.0,0.0,9.571186092216522e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,8.567101031076163e-05,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,7.444284710800275e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,0.0001007894024951,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7578125,0.0,0.0,0.0004780993622262,285.7149353027344,294.1499938964844,293.82733154296875,291.9195251464844,294.91729736328125,293.936767578125,285.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198297677561,8.182726496386294e-09,0.0010198215022683,-0.0204884707927703,0.0,0.0,0.0,-0.0088693480938673,60.0,10.732108116149902,-0.0,-7.091109921475437e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,9.571827104082332e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615051269531,0.0,0.0,8.567674376536161e-05,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701110839844,0.0,0.0,7.444783113896847e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0001007961473078,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,0.0004781313764397,285.71368408203125,294.1499938964844,293.8108825683594,291.9106750488281,294.9071960449219,293.9185485839844,285.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198979871347,8.190689904097326e-09,0.0010198898380622,-0.020509323105216,0.0,0.0,0.0,-0.0088732969015836,60.0,10.707235336303713,-0.0,-7.092057074942204e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,9.573312127031386e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,8.569003693992272e-05,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,7.445937808370218e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0001008117833407,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0004782055912073,285.71124267578125,294.1499938964844,293.7794189453125,291.89434814453125,294.8869323730469,293.8828125,285.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200550314038,8.209147139837114e-09,0.001020046765916,-0.0205576624721288,0.0,0.0,0.0,-0.0088824424892663,60.0,10.659330368041992,-0.0,-7.094252651995704e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,9.573312127031386e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,8.569003693992272e-05,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,7.445937808370218e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588806152344,0.0,0.0,0.0001008117833407,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0004782055912073,285.71124267578125,294.1499938964844,293.7794189453125,291.89434814453125,294.8869323730469,293.8828125,285.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200550314038,8.209147139837114e-09,0.001020046765916,-0.0205576624721288,0.0,0.0,0.0,-0.0088824424892663,60.0,10.659330368041992,-0.0,-7.094252651995704e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.575235890224576e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,8.570725185563788e-05,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,7.447433745255694e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001008320396067,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0004783016920555,285.708984375,294.1499938964844,293.75,291.880126953125,294.86651611328125,293.8488464355469,285.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202596895396,8.233072890106996e-09,0.0010202514240518,-0.0206203181296587,0.0,0.0,0.0,-0.0088943038135766,60.0,10.616106033325195,-0.0,-7.097099086195159e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,9.575235890224576e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569885253906,0.0,0.0,8.570725185563788e-05,299.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,7.447433745255694e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,0.0001008320396067,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,0.0004783016920555,285.708984375,294.1499938964844,293.75,291.880126953125,294.86651611328125,293.8488464355469,285.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202596895396,8.233072890106996e-09,0.0010202514240518,-0.0206203181296587,0.0,0.0,0.0,-0.0088943038135766,60.0,10.616106033325195,-0.0,-7.097099086195159e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.577356104273348e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,8.572622755309567e-05,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,7.449081749655306e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0001008543622447,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0004784076008945,285.7068176269531,294.1499938964844,293.721923828125,291.8681030273437,294.8459167480469,293.8161926269531,285.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259440242852634e-09,0.0010204769205302,-0.0206893701106309,0.0,0.0,0.0,-0.008907375857234,60.0,10.576709747314451,-0.0,-7.10023613237354e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550964355469,0.0,0.0,9.577356104273348e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,8.572622755309567e-05,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,7.449081749655306e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7545471191406,0.0,0.0,0.0001008543622447,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0004784076008945,285.7068176269531,294.1499938964844,293.721923828125,291.8681030273437,294.8459167480469,293.8161926269531,285.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020485186018,8.259440242852634e-09,0.0010204769205302,-0.0206893701106309,0.0,0.0,0.0,-0.008907375857234,60.0,10.576709747314451,-0.0,-7.10023613237354e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,9.579612378729507e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,8.574641833547503e-05,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,7.450835983036086e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001008781182463,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.000478520290926,285.7048034667969,294.1499938964844,293.6943359375,291.8582763671875,294.8252258300781,293.7848815917969,285.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287507569093577e-09,0.0010207168525084,-0.0207628719508647,0.0,0.0,0.0,-0.0089212888851761,60.0,10.54166316986084,-0.0,-7.103577104317085e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,9.579612378729507e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528381347656,0.0,0.0,8.574641833547503e-05,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,7.450835983036086e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001008781182463,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74822998046875,0.0,0.0,0.000478520290926,285.7048034667969,294.1499938964844,293.6943359375,291.8582763671875,294.8252258300781,293.7848815917969,285.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207251179963,8.287507569093577e-09,0.0010207168525084,-0.0207628719508647,0.0,0.0,0.0,-0.0089212888851761,60.0,10.54166316986084,-0.0,-7.103577104317085e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,9.580761980032548e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,8.575670653954148e-05,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.760009765625,0.0,0.0,7.451730198226869e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,0.0001008902254397,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,0.0004785777418874,285.703857421875,294.1499938964844,293.6807556152344,291.8541564941406,294.8147888183594,293.7697448730469,285.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301814347078107e-09,0.0010208395542576,-0.0208003390580415,0.0,0.0,0.0,-0.0089283837005496,60.0,10.52617359161377,-0.0,-7.1052802752547e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75115966796875,0.0,0.0,9.581918129697442e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,8.576706022722647e-05,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590026855469,0.0,0.0,7.452629506587982e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7506103515625,0.0,0.0,0.0001009024053928,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463684082031,0.0,0.0,0.0004786355420947,285.70294189453125,294.1499938964844,293.66729736328125,291.8505554199219,294.8043518066406,293.7548217773437,285.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209707543253,8.316202837477249e-09,0.0010209624888375,-0.0208380185067653,0.0,0.0,0.0,-0.008935515768826,60.0,10.51147747039795,-0.0,-7.106992683247881e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,9.584241342963652e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,8.578784763813019e-05,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,7.454436126863584e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0001009268598863,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0004787515790667,285.7012023925781,294.1499938964844,293.6407470703125,291.84478759765625,294.7834167480469,293.72540283203125,285.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345104163254291e-09,0.0010212092893198,-0.0209137052297592,0.0,0.0,0.0,-0.0089498423039913,60.0,10.483783721923828,-0.0,-7.110434552259903e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74932861328125,0.0,0.0,9.584241342963652e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74908447265625,0.0,0.0,8.578784763813019e-05,299.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,7.454436126863584e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.748779296875,0.0,0.0,0.0001009268598863,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0004787515790667,285.7012023925781,294.1499938964844,293.6407470703125,291.84478759765625,294.7834167480469,293.72540283203125,285.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345104163254291e-09,0.0010212092893198,-0.0209137052297592,0.0,0.0,0.0,-0.0089498423039913,60.0,10.483783721923828,-0.0,-7.110434552259903e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,9.586542000761256e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,8.580843859817833e-05,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,7.456225284840912e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001009510815492,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,0.0004788665100932,285.6995544433594,294.1499938964844,293.61474609375,291.8408508300781,294.76239013671875,293.6968688964844,285.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.459893226623535,-0.0,-7.113843025763344e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,9.586542000761256e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7473449707031,0.0,0.0,8.580843859817833e-05,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552185058594,0.0,0.0,7.456225284840912e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001009510815492,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,0.0004788665100932,285.6995544433594,294.1499938964844,293.61474609375,291.8408508300781,294.76239013671875,293.6968688964844,285.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.459893226623535,-0.0,-7.113843025763344e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,9.58878081291914e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,8.582847658544779e-05,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,7.457966421497986e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001009746629279,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0004789783852174,285.69805908203125,294.1499938964844,293.5892639160156,291.8386535644531,294.7413024902344,293.6690979003906,285.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217005619779,8.401582540784602e-09,0.0010216921800747,-0.0210616085678339,0.0,0.0,0.0,-0.0089778406545519,60.0,10.43929672241211,-0.0,-7.11716197088208e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,9.58878081291914e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,8.582847658544779e-05,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,7.457966421497986e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001009746629279,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.0004789783852174,285.69805908203125,294.1499938964844,293.5892639160156,291.8386535644531,294.7413024902344,293.6690979003906,285.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217005619779,8.401582540784602e-09,0.0010216921800747,-0.0210616085678339,0.0,0.0,0.0,-0.0089778406545519,60.0,10.43929672241211,-0.0,-7.11716197088208e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,9.590929403202608e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,8.584770694142208e-05,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,7.459636981366202e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001009972838801,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0004790857201442,285.6966552734375,294.1499938964844,293.5643310546875,291.83807373046875,294.7201232910156,293.6419982910156,285.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219290852546,8.428312270325478e-09,0.0010219207033514,-0.0211316086351871,0.0,0.0,0.0,-0.0089910915121436,60.0,10.421608924865724,-0.0,-7.120347333966492e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,9.590929403202608e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,8.584770694142208e-05,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,7.459636981366202e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7438049316406,0.0,0.0,0.0001009972838801,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0004790857201442,285.6966552734375,294.1499938964844,293.5643310546875,291.83807373046875,294.7201232910156,293.6419982910156,285.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219290852546,8.428312270325478e-09,0.0010219207033514,-0.0211316086351871,0.0,0.0,0.0,-0.0089910915121436,60.0,10.421608924865724,-0.0,-7.120347333966492e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,9.59195094765164e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,8.585684554418549e-05,299.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,7.460431515937671e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0001010080377454,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.000479136739159,285.6960144042969,294.1499938964844,293.55206298828125,291.8383483886719,294.70953369140625,293.6287536621094,285.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220374679192,8.441014998084029e-09,0.0010220289696007,-0.0211648736149072,0.0,0.0,0.0,-0.008997387252748,60.0,10.414074897766112,-0.0,-7.121860789993661e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,9.59294629865326e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,8.586575859226286e-05,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,7.46120567782782e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7423095703125,0.0,0.0,0.0001010185224004,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,0.0004791864776052,285.69537353515625,294.1499938964844,293.5399169921875,291.8389892578125,294.69891357421875,293.6156311035156,285.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221432894468,8.453399757968327e-09,0.0010221347911283,-0.0211973059922456,0.0,0.0,0.0,-0.0090035265311598,60.0,10.407058715820312,-0.0,-7.123337297798571e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.594856965122744e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,8.58828570926562e-05,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,7.462690700776875e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0001010386331472,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0004792819090653,285.6941833496094,294.1499938964844,293.5160827636719,291.84130859375,294.6776733398437,293.58966064453125,285.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102234701626,8.477162083408984e-09,0.0010223385179415,-0.021259531378746,0.0,0.0,0.0,-0.0090153096243739,60.0,10.394292831420898,-0.0,-7.126169521143312e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,9.594856965122744e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,8.58828570926562e-05,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,7.462690700776875e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,0.0001010386331472,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,0.0004792819090653,285.6941833496094,294.1499938964844,293.5160827636719,291.84130859375,294.6776733398437,293.58966064453125,285.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102234701626,8.477162083408984e-09,0.0010223385179415,-0.021259531378746,0.0,0.0,0.0,-0.0090153096243739,60.0,10.394292831420898,-0.0,-7.126169521143312e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,9.596572635928168e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,8.589820936322212e-05,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,7.464025111403316e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.00010105669935,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.000479367619846,285.693115234375,294.1499938964844,293.4927673339844,291.8448791503906,294.6563720703125,293.5643615722656,285.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225295554846,8.49850056994228e-09,0.0010225210571661,-0.0213154125958681,0.0,0.0,0.0,-0.0090258875861763,60.0,10.38437843322754,-0.0,-7.128713974680069e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,9.596572635928168e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,8.589820936322212e-05,299.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472229003906,0.0,0.0,7.464025111403316e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395324707031,0.0,0.0,0.00010105669935,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.000479367619846,285.693115234375,294.1499938964844,293.4927673339844,291.8448791503906,294.6563720703125,293.5643615722656,285.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225295554846,8.49850056994228e-09,0.0010225210571661,-0.0213154125958681,0.0,0.0,0.0,-0.0090258875861763,60.0,10.38437843322754,-0.0,-7.128713974680069e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,9.59813842200674e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,8.591223013354465e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,7.46524310670793e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001010731866699,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0004794458509422,285.692138671875,294.1499938964844,293.4700012207031,291.849609375,294.63507080078125,293.53955078125,285.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226955637335,8.517973881794205e-09,0.0010226869489997,-0.0213664062321186,0.0,0.0,0.0,-0.0090355388820171,60.0,10.376850128173828,-0.0,-7.131036028340533e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73876953125,0.0,0.0,9.59813842200674e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,8.591223013354465e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.745849609375,0.0,0.0,7.46524310670793e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001010731866699,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,0.0004794458509422,285.692138671875,294.1499938964844,293.4700012207031,291.849609375,294.63507080078125,293.53955078125,285.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226955637335,8.517973881794205e-09,0.0010226869489997,-0.0213664062321186,0.0,0.0,0.0,-0.0090355388820171,60.0,10.376850128173828,-0.0,-7.131036028340533e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,9.59942553890869e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,8.592374069849029e-05,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.466243550879881e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001010867417789,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0004795101413037,285.6913146972656,294.1499938964844,293.44781494140625,291.8553771972656,294.6137390136719,293.5154113769531,285.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228323517367,8.533969086954585e-09,0.0010228238534182,-0.0214082933962345,0.0,0.0,0.0,-0.0090434681624174,60.0,10.371614456176758,-0.0,-7.132943835586047e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,9.59942553890869e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,8.592374069849029e-05,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.466243550879881e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0001010867417789,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0004795101413037,285.6913146972656,294.1499938964844,293.44781494140625,291.8553771972656,294.6137390136719,293.5154113769531,285.9886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228323517367,8.533969086954585e-09,0.0010228238534182,-0.0214082933962345,0.0,0.0,0.0,-0.0090434681624174,60.0,10.371614456176758,-0.0,-7.132943835586047e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,9.599957411410288e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,8.592849917476997e-05,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,7.466656825272366e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,0.0001010923369904,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0004795367422048,285.69091796875,294.1499938964844,293.4369201660156,291.858642578125,294.60308837890625,293.503662109375,285.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228885803371,8.540576246218734e-09,0.0010228799656033,-0.0214255955070257,0.0,0.0,0.0,-0.0090467426925897,60.0,10.36989402770996,-0.0,-7.133731827480005e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,9.600441990187392e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,8.593284292146564e-05,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.743408203125,0.0,0.0,7.467033719876781e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,0.0001010974447126,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0004795609565917,285.6905822753906,294.1499938964844,293.4261779785156,291.8620910644531,294.5924377441406,293.4920349121094,285.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022939919494,8.54659987226114e-09,0.0010229314211755,-0.0214413702487945,0.0,0.0,0.0,-0.0090497275814414,60.0,10.368497848510742,-0.0,-7.134450896728596e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,9.601269994163886e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,8.594024984631687e-05,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,7.467677642125636e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0001011061540339,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.0004796023131348,285.68994140625,294.1499938964844,293.4051513671875,291.86962890625,294.57110595703125,293.46905517578125,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023028162308,8.556872543863392e-09,0.0010230196639895,-0.0214682705700397,0.0,0.0,0.0,-0.0090548228472471,60.0,10.36647605895996,-0.0,-7.135675872405045e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,9.601269994163886e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,8.594024984631687e-05,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,7.467677642125636e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0001011061540339,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.0004796023131348,285.68994140625,294.1499938964844,293.4051513671875,291.86962890625,294.57110595703125,293.46905517578125,286.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023028162308,8.556872543863392e-09,0.0010230196639895,-0.0214682705700397,0.0,0.0,0.0,-0.0090548228472471,60.0,10.36647605895996,-0.0,-7.135675872405045e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,9.601761848898605e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,8.594465180067345e-05,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,7.468060357496142e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001011113345157,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0004796269058715,285.6894226074219,294.1499938964844,293.3846740722656,291.8778686523437,294.5498046875,293.4468078613281,286.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230804327875,8.562970776893053e-09,0.001023071934469,-0.0214842390269041,0.0,0.0,0.0,-0.0090578459203243,60.0,10.36606216430664,-0.0,-7.136403468166463e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,9.601761848898605e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343139648437,0.0,0.0,8.594465180067345e-05,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,7.468060357496142e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001011113345157,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0004796269058715,285.6894226074219,294.1499938964844,293.3846740722656,291.8778686523437,294.5498046875,293.4468078613281,286.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230804327875,8.562970776893053e-09,0.001023071934469,-0.0214842390269041,0.0,0.0,0.0,-0.0090578459203243,60.0,10.36606216430664,-0.0,-7.136403468166463e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
