time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,9.601943020243198e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,8.594627433922142e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,7.468200783478096e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001011132408166,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0004796359571628,285.6889953613281,294.1499938964844,293.36474609375,291.88671875,294.528564453125,293.42510986328125,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230994084849,8.565191222942303e-09,0.0010230909101665,-0.02149005420506,0.0,0.0,0.0,-0.0090589467436075,60.0,10.366777420043944,-0.0,-7.136668500606902e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,9.601943020243198e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,8.594627433922142e-05,299.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,7.468200783478096e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331848144531,0.0,0.0,0.0001011132408166,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,0.0004796359571628,285.6889953613281,294.1499938964844,293.36474609375,291.88671875,294.528564453125,293.42510986328125,286.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230994084849,8.565191222942303e-09,0.0010230909101665,-0.02149005420506,0.0,0.0,0.0,-0.0090589467436075,60.0,10.366777420043944,-0.0,-7.136668500606902e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.601750207366422e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,8.594454266130924e-05,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,7.468050171155483e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001011112108244,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0004796263528987,285.68865966796875,294.1499938964844,293.345458984375,291.8960266113281,294.50732421875,293.404052734375,286.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230785701423,8.562755837715486e-09,0.0010230700718238,-0.021483676508069,0.0,0.0,0.0,-0.0090577397495508,60.0,10.368443489074709,-0.0,-7.136377888627976e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.601750207366422e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.732666015625,0.0,0.0,8.594454266130924e-05,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,7.468050171155483e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323913574219,0.0,0.0,0.0001011112108244,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0004796263528987,285.68865966796875,294.1499938964844,293.345458984375,291.8960266113281,294.50732421875,293.404052734375,286.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230785701423,8.562755837715486e-09,0.0010230700718238,-0.021483676508069,0.0,0.0,0.0,-0.0090577397495508,60.0,10.368443489074709,-0.0,-7.136377888627976e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325134277344,0.0,0.0,9.601458441466092e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,8.594193059252575e-05,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,7.46782316127792e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0001011081403703,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.728515625,0.0,0.0,0.0004796118009835,285.68853759765625,294.1499938964844,293.33599853515625,291.9008483886719,294.4967346191406,293.3938293457031,286.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230470215901,8.559100983518421e-09,0.0010230384068563,-0.0214741062372922,0.0,0.0,0.0,-0.0090559255331754,60.0,10.369629859924316,-0.0,-7.13594161538822e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,9.601091005606575e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,8.593864185968414e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,7.467537216143683e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317199707031,0.0,0.0,0.0001011042622849,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.0004795934073626,285.6884460449219,294.1499938964844,293.32672119140625,291.90576171875,294.4861755371094,293.3837280273437,286.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230074403807,8.554500219304373e-09,0.0010229988256469,-0.021462058648467,0.0,0.0,0.0,-0.0090536437928676,60.0,10.370928764343262,-0.0,-7.135393076396215e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,9.600121848052368e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,8.592996164225042e-05,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,7.466782699339092e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,0.0001010940541164,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0004795450076926,285.6883239746094,294.1499938964844,293.30859375,291.9157409667969,294.46502685546875,293.36383056640625,286.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229044128209,8.542389018373342e-09,0.0010228959145024,-0.0214303433895111,0.0,0.0,0.0,-0.0090476432815194,60.0,10.373754501342772,-0.0,-7.133947832471679e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,9.600121848052368e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313232421875,0.0,0.0,8.592996164225042e-05,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,7.466782699339092e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,0.0001010940541164,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0004795450076926,285.6883239746094,294.1499938964844,293.30859375,291.9157409667969,294.46502685546875,293.36383056640625,286.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229044128209,8.542389018373342e-09,0.0010228959145024,-0.0214303433895111,0.0,0.0,0.0,-0.0090476432815194,60.0,10.373754501342772,-0.0,-7.133947832471679e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.598602628102526e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,8.591636287746951e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,7.465601083822548e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001010780542856,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0004794691340066,285.68829345703125,294.1499938964844,293.29107666015625,291.9259338378906,294.4440002441406,293.3446655273437,286.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227423626929,8.523428185469584e-09,0.0010227338643744,-0.0213806889951229,0.0,0.0,0.0,-0.0090382434427738,60.0,10.376891136169434,-0.0,-7.131686885486489e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.598602628102526e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,8.591636287746951e-05,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,7.465601083822548e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001010780542856,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0004794691340066,285.68829345703125,294.1499938964844,293.29107666015625,291.9259338378906,294.4440002441406,293.3446655273437,286.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227423626929,8.523428185469584e-09,0.0010227338643744,-0.0213806889951229,0.0,0.0,0.0,-0.0090382434427738,60.0,10.376891136169434,-0.0,-7.131686885486489e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,9.596654854249208e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,8.589892968302593e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,7.464086229447275e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.000101057543361,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0004793718690052,285.6883850097656,294.1499938964844,293.274169921875,291.9361572265625,294.42303466796875,293.3261108398437,286.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225346777588,8.499129400263428e-09,0.0010225261794403,-0.02131705917418,0.0,0.0,0.0,-0.0090261977165937,60.0,10.380091667175291,-0.0,-7.128788581667322e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,9.596654854249208e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73028564453125,0.0,0.0,8.589892968302593e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,7.464086229447275e-05,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,0.000101057543361,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0004793718690052,285.6883850097656,294.1499938964844,293.274169921875,291.9361572265625,294.42303466796875,293.3261108398437,286.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225346777588,8.499129400263428e-09,0.0010225261794403,-0.02131705917418,0.0,0.0,0.0,-0.0090261977165937,60.0,10.380091667175291,-0.0,-7.128788581667322e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.594261064194144e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,8.587750198785216e-05,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,7.462224311893806e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001010323394439,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0004792523104697,285.68853759765625,294.1499938964844,293.2578430175781,291.94635009765625,294.40216064453125,293.3081970214844,286.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222792625427,8.469271506328369e-09,0.0010222708806395,-0.0212388709187507,0.0,0.0,0.0,-0.0090113962069153,60.0,10.383152961730955,-0.0,-7.125228762561164e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.594261064194144e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,8.587750198785216e-05,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,7.462224311893806e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296447753906,0.0,0.0,0.0001010323394439,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0004792523104697,285.68853759765625,294.1499938964844,293.2578430175781,291.94635009765625,294.40216064453125,293.3081970214844,286.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222792625427,8.469271506328369e-09,0.0010222708806395,-0.0212388709187507,0.0,0.0,0.0,-0.0090113962069153,60.0,10.383152961730955,-0.0,-7.125228762561164e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,9.592857531970368e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,8.586493640905246e-05,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,7.461132190655917e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,0.000101017561974,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261657714844,0.0,0.0,0.000479182228446,285.6886901855469,294.1499938964844,293.2499389648437,291.9513854980469,294.3917541503906,293.299560546875,286.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221293196082,8.451769950568178e-09,0.001022120937705,-0.0211930368095636,0.0,0.0,0.0,-0.0090027181431651,60.0,10.384516716003418,-0.0,-7.123142609088974e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.591382695361972e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,8.585173054598272e-05,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,7.45998477214016e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001010020205285,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0004791085375472,285.6888427734375,294.1499938964844,293.2421569824219,291.9563903808594,294.38140869140625,293.2910461425781,286.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219718096777,8.433370446425671e-09,0.0010219633113592,-0.0211448539048433,0.0,0.0,0.0,-0.0089935958385467,60.0,10.385798454284668,-0.0,-7.120949874206417e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,9.58823729888536e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,8.582357259001583e-05,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,7.45753786759451e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001009689003694,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0004789514350704,285.689208984375,294.1499938964844,293.2270812988281,291.9661865234375,294.3607482910156,293.2743530273437,286.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216368827968,8.394149375590132e-09,0.0010216285008937,-0.0210421439260244,0.0,0.0,0.0,-0.0089741554111242,60.0,10.388113975524902,-0.0,-7.116276634633324e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,9.58823729888536e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,8.582357259001583e-05,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,7.45753786759451e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.0001009689003694,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0004789514350704,285.689208984375,294.1499938964844,293.2270812988281,291.9661865234375,294.3607482910156,293.2743530273437,286.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216368827968,8.394149375590132e-09,0.0010216285008937,-0.0210421439260244,0.0,0.0,0.0,-0.0089741554111242,60.0,10.388113975524902,-0.0,-7.116276634633324e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,9.584670624462888e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,8.57916529639624e-05,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,7.454763544956222e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001009313346003,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.0004787732614204,285.6896667480469,294.1499938964844,293.212646484375,291.9756164550781,294.3401794433594,293.2583312988281,286.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212567867711,8.349680058472586e-09,0.0010212484048679,-0.0209256894886493,0.0,0.0,0.0,-0.0089521100744605,60.0,10.389643669128418,-0.0,-7.110979538538231e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,9.584670624462888e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,8.57916529639624e-05,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,7.454763544956222e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288818359375,0.0,0.0,0.0001009313346003,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.0004787732614204,285.6896667480469,294.1499938964844,293.212646484375,291.9756164550781,294.3401794433594,293.2583312988281,286.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212567867711,8.349680058472586e-09,0.0010212484048679,-0.0209256894886493,0.0,0.0,0.0,-0.0089521100744605,60.0,10.389643669128418,-0.0,-7.110979538538231e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,9.580796177033336e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,8.57569684740156e-05,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,7.451749843312427e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0001008905383059,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0004785797500517,285.6902160644531,294.1499938964844,293.1988220214844,291.9845886230469,294.3197937011719,293.24298095703125,286.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208436287939,8.301374698760355e-09,0.0010208353633061,-0.0207991860806942,0.0,0.0,0.0,-0.0089281629770994,60.0,10.39033031463623,-0.0,-7.105227695092253e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,9.580796177033336e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,8.57569684740156e-05,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,7.451749843312427e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0001008905383059,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0004785797500517,285.6902160644531,294.1499938964844,293.1988220214844,291.9845886230469,294.3197937011719,293.24298095703125,286.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208436287939,8.301374698760355e-09,0.0010208353633061,-0.0207991860806942,0.0,0.0,0.0,-0.0089281629770994,60.0,10.39033031463623,-0.0,-7.105227695092253e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,9.57665397436358e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,8.571989019401371e-05,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,7.448528049280867e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.00010084691894,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.000478372850921,285.6908569335937,294.1499938964844,293.1856689453125,291.9930114746094,294.29949951171875,293.2282409667969,286.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204020654782,8.249736893617411e-09,0.0010203937999904,-0.0206639599055051,0.0,0.0,0.0,-0.0089025646448135,60.0,10.390012741088867,-0.0,-7.099081500427928e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,9.57665397436358e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,8.571989019401371e-05,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,7.448528049280867e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.00010084691894,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.000478372850921,285.6908569335937,294.1499938964844,293.1856689453125,291.9930114746094,294.29949951171875,293.2282409667969,286.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204020654782,8.249736893617411e-09,0.0010203937999904,-0.0206639599055051,0.0,0.0,0.0,-0.0089025646448135,60.0,10.390012741088867,-0.0,-7.099081500427928e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,9.574474097462372e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,8.570037607569247e-05,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,7.446832751156762e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287902832031,0.0,0.0,0.0001008239632938,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,0.0004782639734912,285.69122314453125,294.1499938964844,293.1793212890625,291.9969787597656,294.2894287109375,293.22119140625,286.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201695840805,8.222563074866684e-09,0.0010201613185927,-0.0205927956849336,0.0,0.0,0.0,-0.0088890930637717,60.0,10.389274597167969,-0.0,-7.09584853098022e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,9.572257840773092e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,8.568054181523621e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349548339844,0.0,0.0,7.445109076797962e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001008006220217,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,0.000478153291624,285.6916198730469,294.1499938964844,293.1731262207031,292.0007629394531,294.2794189453125,293.2142944335937,286.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199332609772,8.194934508765073e-09,0.0010199249954894,-0.0205204412341117,0.0,0.0,0.0,-0.0088753951713442,60.0,10.388270378112791,-0.0,-7.09256227082733e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,9.567742381477728e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,8.564011659473181e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,7.441596244461834e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0001007530663628,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0004779277078341,285.69244384765625,294.1499938964844,293.1612243652344,292.0077819824219,294.2594299316406,293.2007751464844,286.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194520000368,8.13863731963238e-09,0.0010194438509643,-0.0203730091452598,0.0,0.0,0.0,-0.0088474880903959,60.0,10.38565158843994,-0.0,-7.085867537170999e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,9.567742381477728e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,8.564011659473181e-05,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,7.441596244461834e-05,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0001007530663628,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7258605957031,0.0,0.0,0.0004779277078341,285.69244384765625,294.1499938964844,293.1612243652344,292.0077819824219,294.2594299316406,293.2007751464844,286.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194520000368,8.13863731963238e-09,0.0010194438509643,-0.0203730091452598,0.0,0.0,0.0,-0.0088474880903959,60.0,10.38565158843994,-0.0,-7.085867537170999e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,9.563087951391935e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,8.559846173739061e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,7.437976455548778e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001007040555123,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0004776952555403,285.6933288574219,294.1499938964844,293.1499938964844,292.0138854980469,294.2396240234375,293.1879577636719,286.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189559543505,8.080624169792827e-09,0.001018947805278,-0.0202210787683725,0.0,0.0,0.0,-0.0088187288492918,60.0,10.38145351409912,-0.0,-7.078972430463183e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,9.563087951391935e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,8.559846173739061e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,7.437976455548778e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,0.0001007040555123,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0004776952555403,285.6933288574219,294.1499938964844,293.1499938964844,292.0138854980469,294.2396240234375,293.1879577636719,286.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189559543505,8.080624169792827e-09,0.001018947805278,-0.0202210787683725,0.0,0.0,0.0,-0.0088187288492918,60.0,10.38145351409912,-0.0,-7.078972430463183e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.559034515405074e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,8.556216926081106e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,7.434823055518791e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.000100661360193,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0004774927510879,285.6943359375,294.1499938964844,293.1401672363281,292.01910400390625,294.22003173828125,293.17596435546875,286.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185237042605,8.030084153176631e-09,0.0010185156716033,-0.0200887192040681,0.0,0.0,0.0,-0.0087936744093894,60.0,10.376105308532717,-0.0,-7.072968344346009e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.559034515405074e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,8.556216926081106e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,7.434823055518791e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.000100661360193,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0004774927510879,285.6943359375,294.1499938964844,293.1401672363281,292.01910400390625,294.22003173828125,293.17596435546875,286.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185237042605,8.030084153176631e-09,0.0010185156716033,-0.0200887192040681,0.0,0.0,0.0,-0.0087936744093894,60.0,10.376105308532717,-0.0,-7.072968344346009e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.555953147355468e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,8.55345933814533e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,7.432426355080679e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.000100628916698,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0004773388500325,285.6954040527344,294.1499938964844,293.1323547363281,292.0234680175781,294.2006225585937,293.1650695800781,286.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181952966377,7.991665995632502e-09,0.0010181872639805,-0.0199881047010421,0.0,0.0,0.0,-0.0087746288627386,60.0,10.37002182006836,-0.0,-7.068405949439693e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.555953147355468e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,8.55345933814533e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,7.432426355080679e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,0.000100628916698,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72674560546875,0.0,0.0,0.0004773388500325,285.6954040527344,294.1499938964844,293.1323547363281,292.0234680175781,294.2006225585937,293.1650695800781,286.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181952966377,7.991665995632502e-09,0.0010181872639805,-0.0199881047010421,0.0,0.0,0.0,-0.0087746288627386,60.0,10.37002182006836,-0.0,-7.068405949439693e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,9.554931602906436e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,8.552544750273228e-05,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,7.43163182050921e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001006181555567,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0004772878310177,285.69598388671875,294.1499938964844,293.1291809082031,292.0253601074219,294.1910400390625,293.1602783203125,286.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180865647271,7.978925964380323e-09,0.0010180786484852,-0.0199547410011291,0.0,0.0,0.0,-0.0087683144956827,60.0,10.36668586730957,-0.0,-7.06689320395526e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,9.55406139837578e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,8.551765495212749e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,7.43095442885533e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.000100608995126,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.000477244349895,285.69659423828125,294.1499938964844,293.1264343261719,292.0270690917969,294.1815185546875,293.15576171875,286.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179942473769,7.968067983199491e-09,0.001017986331135,-0.0199263021349906,0.0,0.0,0.0,-0.0087629342451691,60.0,10.363269805908203,-0.0,-7.065604279432591e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,9.552772098686546e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,8.550611528335139e-05,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,7.429951801896095e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001005954181891,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.000477179972222,285.6978454589844,294.1499938964844,293.12225341796875,292.0299072265625,294.16259765625,293.1473693847656,286.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178557131439,7.951975078412943e-09,0.001017847796902,-0.0198841579258441,0.0,0.0,0.0,-0.0087549518793821,60.0,10.356226921081545,-0.0,-7.063694340558868e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,9.552772098686546e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,8.550611528335139e-05,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,7.429951801896095e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001005954181891,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.000477179972222,285.6978454589844,294.1499938964844,293.12225341796875,292.0299072265625,294.16259765625,293.1473693847656,286.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178557131439,7.951975078412943e-09,0.001017847796902,-0.0198841579258441,0.0,0.0,0.0,-0.0087549518793821,60.0,10.356226921081545,-0.0,-7.063694340558868e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,9.552540723234416e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,8.550404163543135e-05,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,7.429772085743025e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,0.0001005929807433,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0004771684471052,285.6991577148437,294.1499938964844,293.11968994140625,292.0321044921875,294.1440124511719,293.1405639648437,286.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017830800265,7.949069846802104e-09,0.0010178228840231,-0.0198765490204095,0.0,0.0,0.0,-0.0087535111233592,60.0,10.348647117614746,-0.0,-7.06334901678929e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
