time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,9.552540723234416e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,8.550404163543135e-05,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,7.429772085743025e-05,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,0.0001005929807433,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.0004771684471052,285.6991577148437,294.1499938964844,293.11968994140625,292.0321044921875,294.1440124511719,293.1405639648437,286.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017830800265,7.949069846802104e-09,0.0010178228840231,-0.0198765490204095,0.0,0.0,0.0,-0.0087535111233592,60.0,10.348647117614746,-0.0,-7.06334901678929e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.553023119224235e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,8.550835627829656e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,7.430146797560155e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0001005980593618,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0004771925450768,285.7005920410156,294.1499938964844,293.1185913085937,292.0336608886719,294.1257019042969,293.1351623535156,286.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178819065913,7.955048175745105e-09,0.0010178739903494,-0.019892206415534,0.0,0.0,0.0,-0.0087564745917916,60.0,10.340682983398438,-0.0,-7.064058848982313e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,9.553023119224235e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,8.550835627829656e-05,299.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,7.430146797560155e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7316589355469,0.0,0.0,0.0001005980593618,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7288513183594,0.0,0.0,0.0004771925450768,285.7005920410156,294.1499938964844,293.1185913085937,292.0336608886719,294.1257019042969,293.1351623535156,286.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178819065913,7.955048175745105e-09,0.0010178739903494,-0.019892206415534,0.0,0.0,0.0,-0.0087564745917916,60.0,10.340682983398438,-0.0,-7.064058848982313e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,9.554171265335754e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,8.55186372064054e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,7.431039557559416e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0001006101447273,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0004772499087266,285.7020874023437,294.1499938964844,293.1187744140625,292.03466796875,294.1077575683594,293.1311340332031,286.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180040262639,7.969327420198624e-09,0.001017996110022,-0.0199296027421951,0.0,0.0,0.0,-0.0087635535746812,60.0,10.33232307434082,-0.0,-7.065754203949838e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,9.554171265335754e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,8.55186372064054e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,7.431039557559416e-05,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,0.0001006101447273,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0004772499087266,285.7020874023437,294.1499938964844,293.1187744140625,292.03466796875,294.1077575683594,293.1311340332031,286.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180040262639,7.969327420198624e-09,0.001017996110022,-0.0199296027421951,0.0,0.0,0.0,-0.0087635535746812,60.0,10.33232307434082,-0.0,-7.065754203949838e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,9.555032738717272e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,8.552634972147644e-05,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.431709673255682e-05,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001006192178465,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0004772929532919,285.702880859375,294.1499938964844,293.11932373046875,292.03497314453125,294.09893798828125,293.1297912597656,286.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180958779528,7.980048621902824e-09,0.0010180878452956,-0.0199576802551746,0.0,0.0,0.0,-0.0087688686326146,60.0,10.327948570251465,-0.0,-7.067026785989583e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.555986616760492e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,8.553487714380026e-05,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73846435546875,0.0,0.0,7.432451093336567e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,0.000100629258668,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,0.0004773405671585,285.70367431640625,294.1499938964844,293.1201477050781,292.0351257324219,294.0902099609375,293.1287536621094,286.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181976249441,7.991915573768438e-09,0.0010181895922869,-0.0199887584894895,0.0,0.0,0.0,-0.0087747536599636,60.0,10.32350254058838,-0.0,-7.068435792234595e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,9.558119927532972e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,8.555397653253749e-05,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.434110011672601e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0001006517195492,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0004774471453856,285.705322265625,294.1499938964844,293.1224975585937,292.0351257324219,294.07293701171875,293.1272277832031,286.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184242855757,8.018466779446953e-09,0.0010184162529185,-0.0200582947582006,0.0,0.0,0.0,-0.0087879141792654,60.0,10.31443691253662,-0.0,-7.071588470353164e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,9.558119927532972e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,8.555397653253749e-05,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.434110011672601e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338562011719,0.0,0.0,0.0001006517195492,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0004774471453856,285.705322265625,294.1499938964844,293.1224975585937,292.0351257324219,294.07293701171875,293.1272277832031,286.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184242855757,8.018466779446953e-09,0.0010184162529185,-0.0200582947582006,0.0,0.0,0.0,-0.0087879141792654,60.0,10.31443691253662,-0.0,-7.071588470353164e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.56075091380626e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,8.55775288073346e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,7.436156738549471e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001006794336717,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0004775786073878,285.7070617675781,294.1499938964844,293.1257629394531,292.0346984863281,294.0560302734375,293.1269226074219,286.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051226352279173e-09,0.0010186963481828,-0.0201440881937742,0.0,0.0,0.0,-0.008804153650999,60.0,10.304906845092772,-0.0,-7.075480112916922e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,9.56075091380626e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73492431640625,0.0,0.0,8.55775288073346e-05,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,7.436156738549471e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,0.0001006794336717,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,0.0004775786073878,285.7070617675781,294.1499938964844,293.1257629394531,292.0346984863281,294.0560302734375,293.1269226074219,286.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051226352279173e-09,0.0010186963481828,-0.0201440881937742,0.0,0.0,0.0,-0.008804153650999,60.0,10.304906845092772,-0.0,-7.075480112916922e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,9.563702769810334e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,8.56039478094317e-05,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,7.438452303176746e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001007105165626,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0004777260764967,285.7088623046875,294.1499938964844,293.1297302246094,292.0339050292969,294.0394592285156,293.127685546875,286.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190185857936,8.087978287107944e-09,0.0010190105531364,-0.0202403385192155,0.0,0.0,0.0,-0.0088223731145262,60.0,10.294994354248049,-0.0,-7.079846398028168e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,9.563702769810334e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,8.56039478094317e-05,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,7.438452303176746e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001007105165626,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0004777260764967,285.7088623046875,294.1499938964844,293.1297302246094,292.0339050292969,294.0394592285156,293.127685546875,286.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190185857936,8.087978287107944e-09,0.0010190105531364,-0.0202403385192155,0.0,0.0,0.0,-0.0088223731145262,60.0,10.294994354248049,-0.0,-7.079846398028168e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,9.565359505359083e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,8.561877621104941e-05,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,7.439740875270218e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,0.000100727957033,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,0.0004778088186867,285.7098693847656,294.1499938964844,293.1320495605469,292.0333557128906,294.03106689453125,293.1285705566406,286.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191950714215,8.1086071190839e-09,0.001019186922349,-0.0202943608164787,0.0,0.0,0.0,-0.0088325999677181,60.0,10.289640426635742,-0.0,-7.082297770466539e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369689941406,0.0,0.0,9.566890366841108e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7368469238281,0.0,0.0,8.56324695632793e-05,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,7.440930494340137e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001007440732792,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0004778852744493,285.71075439453125,294.1499938964844,293.13427734375,292.03277587890625,294.0232849121094,293.1294250488281,286.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193579364567,8.127661210721726e-09,0.0010193499037995,-0.0203442629426717,0.0,0.0,0.0,-0.0088420463725924,60.0,10.284698486328123,-0.0,-7.084562980708142e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,9.568558016326278e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,8.56473998283036e-05,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,7.442227797582746e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001007616301649,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,0.0004779685696121,285.71173095703125,294.1499938964844,293.1367492675781,292.0321044921875,294.015380859375,293.1307067871094,286.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195355862379,8.148425045817476e-09,0.0010195274371653,-0.0203986391425132,0.0,0.0,0.0,-0.0088523393496871,60.0,10.279358863830566,-0.0,-7.087031406172174e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,9.570238762535156e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,8.566244650864974e-05,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,7.443535287166014e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377319335937,0.0,0.0,0.0001007793398457,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73516845703125,0.0,0.0,0.0004780525632668,285.7127380371094,294.1499938964844,293.1392822265625,292.0313720703125,294.007568359375,293.13214111328125,286.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197146330028,8.169359411169808e-09,0.0010197064839303,-0.0204534642398357,0.0,0.0,0.0,-0.0088627180084586,60.0,10.273947715759276,-0.0,-7.08952043737554e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,9.573622810421512e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,8.569272904423997e-05,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,7.446167001035064e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001008149629342,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0004782215983141,285.7147827148437,294.1499938964844,293.1445617675781,292.0297546386719,293.9921264648437,293.1353759765625,286.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.211491042686703e-09,0.001020066672936,-0.0205637998878955,0.0,0.0,0.0,-0.0088836038485169,60.0,10.262956619262695,-0.0,-7.094531184748122e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,9.573622810421512e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,8.569272904423997e-05,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74383544921875,0.0,0.0,7.446167001035064e-05,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001008149629342,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0004782215983141,285.7147827148437,294.1499938964844,293.1445617675781,292.0297546386719,293.9921264648437,293.1353759765625,286.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200749384239,8.211491042686703e-09,0.001020066672936,-0.0205637998878955,0.0,0.0,0.0,-0.0088836038485169,60.0,10.262956619262695,-0.0,-7.094531184748122e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,9.576990851201116e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,8.572288061259314e-05,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,7.44878634577617e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0001008504405035,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.0004783898766618,285.7168884277344,294.1499938964844,293.1499938964844,292.0279541015625,293.97705078125,293.1391906738281,286.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.253435268557041e-09,0.0010204253485426,-0.0206736456602811,0.0,0.0,0.0,-0.0089043974876403,60.0,10.25151252746582,-0.0,-7.0995220369241e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,9.576990851201116e-05,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,8.572288061259314e-05,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449645996094,0.0,0.0,7.44878634577617e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0001008504405035,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,0.0004783898766618,285.7168884277344,294.1499938964844,293.1499938964844,292.0279541015625,293.97705078125,293.1391906738281,286.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.253435268557041e-09,0.0010204253485426,-0.0206736456602811,0.0,0.0,0.0,-0.0089043974876403,60.0,10.25151252746582,-0.0,-7.0995220369241e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.580243204254656e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,8.575199171900749e-05,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,7.451316196238622e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.00010088468116,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0004785523342434,285.7190856933594,294.1499938964844,293.1554260253906,292.0260009765625,293.9623413085937,293.1434326171875,286.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207799496129,8.293932651781688e-09,0.001020771684125,-0.0207796990871429,0.0,0.0,0.0,-0.0089244740083813,60.0,10.23969268798828,-0.0,-7.10434164830076e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,9.580243204254656e-05,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,8.575199171900749e-05,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,7.451316196238622e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74127197265625,0.0,0.0,0.00010088468116,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,0.0004785523342434,285.7190856933594,294.1499938964844,293.1554260253906,292.0260009765625,293.9623413085937,293.1434326171875,286.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207799496129,8.293932651781688e-09,0.001020771684125,-0.0207796990871429,0.0,0.0,0.0,-0.0089244740083813,60.0,10.23969268798828,-0.0,-7.10434164830076e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,9.583289647707716e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,8.577925473218784e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,7.4536852480378e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0001009167608572,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,0.000478704489069,285.7213439941406,294.1499938964844,293.16070556640625,292.02398681640625,293.9479675292969,293.14794921875,286.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211042826995,8.331861423016562e-09,0.0010210960172116,-0.0208790246397256,0.0,0.0,0.0,-0.0089432764798402,60.0,10.227499961853027,-0.0,-7.108857147386517e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,9.583289647707716e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,8.577925473218784e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,7.4536852480378e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,0.0001009167608572,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,0.000478704489069,285.7213439941406,294.1499938964844,293.16070556640625,292.02398681640625,293.9479675292969,293.14794921875,286.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211042826995,8.331861423016562e-09,0.0010210960172116,-0.0208790246397256,0.0,0.0,0.0,-0.0089432764798402,60.0,10.227499961853027,-0.0,-7.108857147386517e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435913085937,0.0,0.0,9.584664803696796e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434387207031,0.0,0.0,8.579156565247104e-05,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,7.454754086211324e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0001009312400128,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0004787732032127,285.7225036621094,294.1499938964844,293.16326904296875,292.02294921875,293.9409484863281,293.1502990722656,286.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212507331743,8.348981062056282e-09,0.0010212423512712,-0.0209238585084676,0.0,0.0,0.0,-0.0089517636224627,60.0,10.221220016479492,-0.0,-7.110895694495414e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,9.585973020875826e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,8.580327266827226e-05,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,7.455771992681548e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0001009450206765,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.0004788385413121,285.72369384765625,294.1499938964844,293.16571044921875,292.0219421386719,293.9340209960937,293.1526184082031,286.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213898494839,8.365270254273582e-09,0.0010213814675807,-0.0209665168076753,0.0,0.0,0.0,-0.0089598381891846,60.0,10.214874267578123,-0.0,-7.112836186706772e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,9.588395187165588e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,8.582494774600491e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,7.457655010512099e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,0.000100970522908,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0004789595550391,285.7261047363281,294.1499938964844,293.1702575683594,292.0199279785156,293.9203186035156,293.15728759765625,286.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216478258371,8.395422135265562e-09,0.0010216394439339,-0.0210454761981964,0.0,0.0,0.0,-0.0089747868478298,60.0,10.202014923095703,-0.0,-7.11642798023604e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,9.588395187165588e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7455749511719,0.0,0.0,8.582494774600491e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,7.457655010512099e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.74542236328125,0.0,0.0,0.000100970522908,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0004789595550391,285.7261047363281,294.1499938964844,293.1702575683594,292.0199279785156,293.9203186035156,293.15728759765625,286.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216478258371,8.395422135265562e-09,0.0010216394439339,-0.0210454761981964,0.0,0.0,0.0,-0.0089747868478298,60.0,10.202014923095703,-0.0,-7.11642798023604e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,9.590274567017332e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,8.584177703596652e-05,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,7.45911747799255e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0001009903135127,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,0.0004790534439962,285.72857666015625,294.1499938964844,293.1742553710937,292.0179748535156,293.9069519042969,293.1617431640625,286.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218479437753,8.418821195732562e-09,0.0010218395618721,-0.0211067516356706,0.0,0.0,0.0,-0.0089863864704966,60.0,10.188728332519531,-0.0,-7.119216149931162e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,9.590274567017332e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,8.584177703596652e-05,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75152587890625,0.0,0.0,7.45911747799255e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0001009903135127,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,0.0004790534439962,285.72857666015625,294.1499938964844,293.1742553710937,292.0179748535156,293.9069519042969,293.1617431640625,286.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218479437753,8.418821195732562e-09,0.0010218395618721,-0.0211067516356706,0.0,0.0,0.0,-0.0089863864704966,60.0,10.188728332519531,-0.0,-7.119216149931162e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.591584239387883e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,8.585349860368297e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,7.460135384462774e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001010041014524,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0004791188694071,285.7311096191406,294.1499938964844,293.177490234375,292.0161437988281,293.89385986328125,293.1659240722656,286.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219872929155,8.435112164306702e-09,0.0010219789110124,-0.0211494155228137,0.0,0.0,0.0,-0.0089944628998637,60.0,10.175094604492188,-0.0,-7.121157352685259e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,9.591584239387883e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,8.585349860368297e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,7.460135384462774e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001010041014524,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.0004791188694071,285.7311096191406,294.1499938964844,293.177490234375,292.0161437988281,293.89385986328125,293.1659240722656,286.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219872929155,8.435112164306702e-09,0.0010219789110124,-0.0211494155228137,0.0,0.0,0.0,-0.0089944628998637,60.0,10.175094604492188,-0.0,-7.121157352685259e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,9.59198732743971e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,8.58571074786596e-05,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,7.460448978235945e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,0.0001010083433357,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0004791390092577,285.732666015625,294.1499938964844,293.17901611328125,292.01513671875,293.8861694335937,293.16815185546875,286.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022030133754,8.44012060241539e-09,0.0010220217518508,-0.0211625304073095,0.0,0.0,0.0,-0.0089969458058476,60.0,10.166717529296877,-0.0,-7.121754208583297e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,9.59221797529608e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,8.585917385062203e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,7.460628694389015e-05,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,0.0001010107807815,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0004791505634784,285.7337341308594,294.1499938964844,293.17987060546875,292.0144958496094,293.88104248046875,293.1695861816406,286.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220546973869,8.442988530532602e-09,0.0010220463154837,-0.0211700405925512,0.0,0.0,0.0,-0.008998367935419,60.0,10.161118507385254,-0.0,-7.122095979639198e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,9.592190326657146e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510986328125,0.0,0.0,8.585891919210553e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,7.460606866516173e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0001010104897432,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0004791491664946,285.73504638671875,294.1499938964844,293.1806945800781,292.0137634277344,293.874755859375,293.171142578125,286.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220515541732,8.442632370986303e-09,0.00102204317227,-0.0211691092699766,0.0,0.0,0.0,-0.0089981909841299,60.0,10.153975486755373,-0.0,-7.122053347075052e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,9.59200770012103e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,8.585728210164234e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562255859375,0.0,0.0,7.460464257746935e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75177001953125,0.0,0.0,0.0001010085543384,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74951171875,0.0,0.0,0.0004791400278918,285.7364196777344,294.1499938964844,293.18121337890625,292.0130920410156,293.8685302734375,293.1725158691406,286.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220316471531,8.440339094306637e-09,0.0010220231488347,-0.0211631022393703,0.0,0.0,0.0,-0.0089970519766211,60.0,10.146771430969238,-0.0,-7.12178049866452e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.591186244506388e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,8.584993338445202e-05,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,7.45982542866841e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0001009999105008,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0004790990205947,285.7391357421875,294.1499938964844,293.1814270019531,292.011962890625,293.856201171875,293.1748962402344,286.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219444520771,8.430087738986458e-09,0.0010219360701739,-0.0211362577974796,0.0,0.0,0.0,-0.0089919725432991,60.0,10.132204055786133,-0.0,-7.120558365159013e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.591186244506388e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.753662109375,0.0,0.0,8.584993338445202e-05,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,7.45982542866841e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535095214844,0.0,0.0,0.0001009999105008,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75128173828125,0.0,0.0,0.0004790990205947,285.7391357421875,294.1499938964844,293.1814270019531,292.011962890625,293.856201171875,293.1748962402344,286.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219444520771,8.430087738986458e-09,0.0010219360701739,-0.0211362577974796,0.0,0.0,0.0,-0.0089919725432991,60.0,10.132204055786133,-0.0,-7.120558365159013e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
