time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,9.589296678313984e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,8.583301678299904e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,7.458355685230345e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001009800107567,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0004790046368725,285.741943359375,294.1499938964844,293.1802978515625,292.0111694335937,293.8440856933594,293.1763000488281,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021742937155,8.406519924619715e-09,0.0010217345552518,-0.0210745390504598,0.0,0.0,0.0,-0.0089802891016006,60.0,10.117263793945312,-0.0,-7.117750300267289e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555847167969,0.0,0.0,9.589296678313984e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,8.583301678299904e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,7.458355685230345e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001009800107567,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530822753906,0.0,0.0,0.0004790046368725,285.741943359375,294.1499938964844,293.1802978515625,292.0111694335937,293.8440856933594,293.1763000488281,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021742937155,8.406519924619715e-09,0.0010217345552518,-0.0210745390504598,0.0,0.0,0.0,-0.0089802891016006,60.0,10.117263793945312,-0.0,-7.117750300267289e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,9.5864204922691e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,8.580727444496006e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,7.456118328263983e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0001009497209452,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0004788609803654,285.7448425292969,294.1499938964844,293.177734375,292.0107421875,293.8321228027344,293.1766662597656,286.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214362991973,8.370665049994841e-09,0.0010214279172942,-0.0209806449711322,0.0,0.0,0.0,-0.0089625148102641,60.0,10.102038383483888,-0.0,-7.1134785173399e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574157714844,0.0,0.0,9.5864204922691e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,8.580727444496006e-05,299.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7614440917969,0.0,0.0,7.456118328263983e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0001009497209452,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0004788609803654,285.7448425292969,294.1499938964844,293.177734375,292.0107421875,293.8321228027344,293.1766662597656,286.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214362991973,8.370665049994841e-09,0.0010214279172942,-0.0209806449711322,0.0,0.0,0.0,-0.0089625148102641,60.0,10.102038383483888,-0.0,-7.1134785173399e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,9.582431812305003e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,8.577157132094726e-05,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,7.453015859937295e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.0001009077168419,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0004786617355421,285.7477722167969,294.1499938964844,293.1735534667969,292.0107727050781,293.8203125,293.17584228515625,286.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021011150442,8.320949262952126e-09,0.0010210028849542,-0.0208504498004913,0.0,0.0,0.0,-0.0089378682896494,60.0,10.086528778076172,-0.0,-7.107558275265546e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,9.582431812305003e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592163085937,0.0,0.0,8.577157132094726e-05,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,7.453015859937295e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.0001009077168419,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0004786617355421,285.7477722167969,294.1499938964844,293.1735534667969,292.0107727050781,293.8203125,293.17584228515625,286.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021011150442,8.320949262952126e-09,0.0010210028849542,-0.0208504498004913,0.0,0.0,0.0,-0.0089378682896494,60.0,10.086528778076172,-0.0,-7.107558275265546e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.579893958289176e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,8.574884850531816e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,7.451041892636567e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,0.0001008809849736,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,0.0004785349592566,285.749267578125,294.1499938964844,293.1708374023437,292.0109558105469,293.8144836425781,293.1748046875,286.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207404848188,8.289312347642408e-09,0.0010207322193309,-0.0207676012068986,0.0,0.0,0.0,-0.0089221838861703,60.0,10.07864761352539,-0.0,-7.103791688223282e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,9.577121818438172e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,8.572403021389619e-05,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,7.448885298799723e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0001008517938316,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0004783964832313,285.7507629394531,294.1499938964844,293.16766357421875,292.0112609863281,293.80865478515625,293.1734619140625,286.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204445570707,8.254761318937653e-09,0.0010204362915828,-0.0206771157681942,0.0,0.0,0.0,-0.0089050531387329,60.0,10.070721626281738,-0.0,-7.099679777411438e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,9.570875408826396e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,8.566812903154641e-05,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.444027869496495e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001007860191748,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0004780844901688,285.7538146972656,294.1499938964844,293.15985107421875,292.0122985839844,293.7970275878906,293.16998291015625,286.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197797091677,8.176924026770394e-09,0.0010197714436799,-0.0204732734709978,0.0,0.0,0.0,-0.0088664693757891,60.0,10.054742813110352,-0.0,-7.090419984479014e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,9.570875408826396e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,8.566812903154641e-05,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.444027869496495e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0001007860191748,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0004780844901688,285.7538146972656,294.1499938964844,293.15985107421875,292.0122985839844,293.7970275878906,293.16998291015625,286.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197797091677,8.176924026770394e-09,0.0010197714436799,-0.0204732734709978,0.0,0.0,0.0,-0.0088664693757891,60.0,10.054742813110352,-0.0,-7.090419984479014e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.563130151946098e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,8.559879643144086e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,7.438002648996189e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,0.0001007044556899,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0004776975838467,285.7569274902344,294.1499938964844,293.1499938964844,292.0138854980469,293.78546142578125,293.1648864746094,286.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080395907938964e-09,0.0010189460590481,-0.0202204808592796,0.0,0.0,0.0,-0.0088186161592602,60.0,10.038622856140137,-0.0,-7.078945429839224e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.563130151946098e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,8.559879643144086e-05,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,7.438002648996189e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,0.0001007044556899,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630615234375,0.0,0.0,0.0004776975838467,285.7569274902344,294.1499938964844,293.1499938964844,292.0138854980469,293.78546142578125,293.1648864746094,286.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189540917053,8.080395907938964e-09,0.0010189460590481,-0.0202204808592796,0.0,0.0,0.0,-0.0088186161592602,60.0,10.038622856140137,-0.0,-7.078945429839224e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.55430732574314e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,8.551982318749651e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,7.431140693370253e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0001006115417112,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0004772568645421,285.7601013183594,294.1499938964844,293.1386413574219,292.01715087890625,293.7738952636719,293.15826416015625,286.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180139215663,7.970450077721125e-09,0.0010180058889091,-0.0199325419962406,0.0,0.0,0.0,-0.0087641114369034,60.0,10.023387908935549,-0.0,-7.065887075441425e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,9.55430732574314e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,8.551982318749651e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,7.431140693370253e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0001006115417112,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76519775390625,0.0,0.0,0.0004772568645421,285.7601013183594,294.1499938964844,293.1386413574219,292.01715087890625,293.7738952636719,293.15826416015625,286.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180139215663,7.970450077721125e-09,0.0010180058889091,-0.0199325419962406,0.0,0.0,0.0,-0.0087641114369034,60.0,10.023387908935549,-0.0,-7.065887075441425e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,9.547857916913928e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,8.546209573978558e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7727355957031,0.0,0.0,7.426124648191035e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001005436279228,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,0.0004769347433466,285.76226806640625,294.1499938964844,293.1304016113281,292.0208740234375,293.7660522460937,293.15289306640625,286.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173266055062,7.890086806128238e-09,0.0010173186892643,-0.0197220742702484,0.0,0.0,0.0,-0.0087242713198065,60.0,10.014617919921877,-0.0,-7.056350170842053e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,9.544772183289751e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,8.543447620468214e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,7.423724309774116e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,0.0001005111334961,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0004767806094605,285.7633056640625,294.1499938964844,293.1263732910156,292.0230407714844,293.7623291015625,293.1502990722656,286.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169978486374,7.85163489780416e-09,0.0010169899323955,-0.0196213703602552,0.0,0.0,0.0,-0.0087052099406719,60.0,10.01071834564209,-0.0,-7.051789197021209e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.5396870165132e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77069091796875,0.0,0.0,8.53889505378902e-05,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,7.419769099215046e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7705383300781,0.0,0.0,0.0001004575824481,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0004765265621244,285.76495361328125,294.1499938964844,293.11993408203125,292.02685546875,293.7565612792969,293.1457824707031,286.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164558188989,7.788262479380137e-09,0.0010164480190724,-0.019455399364233,0.0,0.0,0.0,-0.0086737927049398,60.0,10.00582504272461,-0.0,-7.044275207590547e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719116210937,0.0,0.0,9.534474520478398e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,8.534229709766805e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,7.415714935632423e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77166748046875,0.0,0.0,0.0001004026998998,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696838378906,0.0,0.0,0.000476266228361,285.7666015625,294.1499938964844,293.1132507324219,292.0312194824219,293.7507629394531,293.1410217285156,286.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159001685678,7.723315320617985e-09,0.0010158923687413,-0.0192853026092052,0.0,0.0,0.0,-0.0086415950208902,60.0,10.001631736755373,-0.0,-7.036578608676791e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.52370828599669e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,8.524592703906819e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,7.407340308418497e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0001002893186523,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.000475728418678,285.7699279785156,294.1499938964844,293.0993347167969,292.0414733886719,293.7391662597656,293.13092041015625,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,7.589151529430183e-09,0.001014745561406,-0.0189339201897382,0.0,0.0,0.0,-0.0085750855505466,60.0,9.994831085205078,-0.0,-7.020693715276138e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,9.52370828599669e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,8.524592703906819e-05,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,7.407340308418497e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0001002893186523,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77197265625,0.0,0.0,0.000475728418678,285.7699279785156,294.1499938964844,293.0993347167969,292.0414733886719,293.7391662597656,293.13092041015625,286.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,7.589151529430183e-09,0.001014745561406,-0.0189339201897382,0.0,0.0,0.0,-0.0085750855505466,60.0,9.994831085205078,-0.0,-7.020693715276138e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,9.512250835541636e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,8.514337241649628e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,7.398429443128407e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,0.0001001686687231,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0004751561209559,285.7733154296875,294.1499938964844,293.0845947265625,292.05352783203125,293.7275085449219,293.1198425292969,286.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.4463857302475844e-09,0.0010135248303413,-0.0185600016266107,0.0,0.0,0.0,-0.0085043106228113,60.0,9.991065979003906,-0.0,-7.003809088246271e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765197753906,0.0,0.0,9.512250835541636e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,8.514337241649628e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78009033203125,0.0,0.0,7.398429443128407e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,0.0001001686687231,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0004751561209559,285.7733154296875,294.1499938964844,293.0845947265625,292.05352783203125,293.7275085449219,293.1198425292969,286.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.4463857302475844e-09,0.0010135248303413,-0.0185600016266107,0.0,0.0,0.0,-0.0085043106228113,60.0,9.991065979003906,-0.0,-7.003809088246271e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,9.500270971329884e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,8.503613935317844e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,7.389111124211922e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001000425108941,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.000474557687994,285.7767333984375,294.1499938964844,293.069091796875,292.0671691894531,293.7157897949219,293.1079406738281,286.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122556705027,7.297107362802535e-09,0.0010122483363375,-0.0181690175086259,0.0,0.0,0.0,-0.0084303067997097,60.0,9.989838600158691,-0.0,-6.986176970258384e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,9.500270971329884e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,8.503613935317844e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,7.389111124211922e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001000425108941,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.000474557687994,285.7767333984375,294.1499938964844,293.069091796875,292.0671691894531,293.7157897949219,293.1079406738281,286.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122556705027,7.297107362802535e-09,0.0010122483363375,-0.0181690175086259,0.0,0.0,0.0,-0.0084303067997097,60.0,9.989838600158691,-0.0,-6.986176970258384e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,9.487790521234274e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,8.492443157592788e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,7.37940426915884e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.99110852717422e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0004739342839457,285.7802124023437,294.1499938964844,293.0528564453125,292.0820617675781,293.7040405273437,293.0952453613281,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109257418662,7.141596647386451e-09,0.0010109185241162,-0.0177617017179727,0.0,0.0,0.0,-0.0083532137796282,60.0,9.990772247314451,-0.0,-6.967831467363794e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,9.487790521234274e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,8.492443157592788e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,7.37940426915884e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,9.99110852717422e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,0.0004739342839457,285.7802124023437,294.1499938964844,293.0528564453125,292.0820617675781,293.7040405273437,293.0952453613281,286.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109257418662,7.141596647386451e-09,0.0010109185241162,-0.0177617017179727,0.0,0.0,0.0,-0.0083532137796282,60.0,9.990772247314451,-0.0,-6.967831467363794e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,9.48134547797963e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,8.486674050800502e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,7.374391134362668e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,9.984321513911708e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,0.0004736123373731,285.781982421875,294.1499938964844,293.0444641113281,292.0899353027344,293.6981201171875,293.08856201171875,286.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102387750521,7.061283113785066e-09,0.0010102317901328,-0.0175513383001089,0.0,0.0,0.0,-0.0083133988082408,60.0,9.992072105407717,-0.0,-6.95836703812347e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,9.474816761212423e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,8.48083000164479e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,7.369313243543729e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,9.977446461562069e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.000473286199849,285.78375244140625,294.1499938964844,293.0359191894531,292.0980224609375,293.6921691894531,293.08172607421875,286.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095429606735,6.979932187789473e-09,0.0010095359757542,-0.0173382572829723,0.0,0.0,0.0,-0.0082730688154697,60.0,9.9937162399292,-0.0,-6.94878607987448e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.461540321353824e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,8.468946907669306e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,7.35898720449768e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.963465709006414e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.0004726230399683,285.7873229980469,294.1499938964844,293.018310546875,292.1147766113281,293.6802673339844,293.0677185058594,286.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081285145133,6.8145085130311145e-09,0.0010081216460093,-0.0169049594551324,0.0,0.0,0.0,-0.0081910621374845,60.0,9.997681617736816,-0.0,-6.929324314342011e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,9.461540321353824e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,8.468946907669306e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,7.35898720449768e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,9.963465709006414e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.0004726230399683,285.7873229980469,294.1499938964844,293.018310546875,292.1147766113281,293.6802673339844,293.0677185058594,286.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081285145133,6.8145085130311145e-09,0.0010081216460093,-0.0169049594551324,0.0,0.0,0.0,-0.0081910621374845,60.0,9.997681617736816,-0.0,-6.929324314342011e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,9.44785206229426e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,8.456694195047021e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.348341023316607e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,9.949051309376956e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0004719393036793,285.7909545898437,294.1499938964844,293.00006103515625,292.1320495605469,293.6682434082031,293.0530700683594,286.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643946726114791e-09,0.0010066631948575,-0.0164581909775733,0.0,0.0,0.0,-0.0081065073609352,60.0,10.00268840789795,-0.0,-6.909287009193579e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,9.44785206229426e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,8.456694195047021e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,7.348341023316607e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,9.949051309376956e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0004719393036793,285.7909545898437,294.1499938964844,293.00006103515625,292.1320495605469,293.6682434082031,293.0530700683594,286.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.643946726114791e-09,0.0010066631948575,-0.0164581909775733,0.0,0.0,0.0,-0.0081065073609352,60.0,10.00268840789795,-0.0,-6.909287009193579e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,9.433856757823378e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,8.444167178822681e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,7.337455463130027e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,9.934313857229428e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0004712402296718,285.79461669921875,294.1499938964844,292.9812316894531,292.1496276855469,293.6560974121094,293.03790283203125,286.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051785502582,6.469565327904547e-09,0.0010051720310002,-0.016001408919692,0.0,0.0,0.0,-0.0080200592055916,60.0,10.008344650268556,-0.0,-6.888831194373779e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,9.433856757823378e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,8.444167178822681e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7947998046875,0.0,0.0,7.337455463130027e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912292480469,0.0,0.0,9.934313857229428e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0004712402296718,285.79461669921875,294.1499938964844,292.9812316894531,292.1496276855469,293.6560974121094,293.03790283203125,286.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051785502582,6.469565327904547e-09,0.0010051720310002,-0.016001408919692,0.0,0.0,0.0,-0.0080200592055916,60.0,10.008344650268556,-0.0,-6.888831194373779e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,9.42303377087228e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,8.434479241259396e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967834472656,0.0,0.0,7.329037180170417e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7932434082031,0.0,0.0,9.922916069626808e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0004706995678134,285.79742431640625,294.1499938964844,292.96649169921875,292.1630249023437,293.6468200683594,293.0260009765625,286.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040252236649,6.334702096211231e-09,0.0010040188208222,-0.0156481340527534,0.0,0.0,0.0,-0.0079532014206051,60.0,10.012839317321776,-0.0,-6.873031566101417e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,9.419600974069908e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,8.431406604358926e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,7.326367631321773e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,9.919301373884082e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0004705281171482,285.79833984375,294.1499938964844,292.9617919921875,292.167236328125,293.6438903808594,293.022216796875,286.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036594467237,6.2919318644105715e-09,0.0010036531602963,-0.0155360968783497,0.0,0.0,0.0,-0.0079319989308714,60.0,10.014232635498049,-0.0,-6.868024371442516e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,9.412372310180216e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,8.424936095252633e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,7.320744771277532e-05,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,9.911688539432362e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0004701670259237,285.8002014160156,294.1499938964844,292.9518737792969,292.17596435546875,293.6376953125,293.01416015625,286.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028891265392,6.201860358601152e-09,0.0010028828401118,-0.0153001500293612,0.0,0.0,0.0,-0.0078873457387089,60.0,10.017119407653809,-0.0,-6.857486312128458e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,9.405108721693978e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,8.41843502712436e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,7.31509571778588e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,9.904040052788332e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0004698042175732,285.8020935058594,294.1499938964844,292.9418334960937,292.18463134765625,293.6315002441406,293.0060119628906,286.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021150810644,6.111360306704228e-09,0.0010021089110523,-0.0150630781427025,0.0,0.0,0.0,-0.007842481136322,60.0,10.019916534423828,-0.0,-6.84690633079299e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,9.390497871208936e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,8.405356493312865e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,7.303731399588287e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.88865431281738e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0004690743808168,285.8058776855469,294.1499938964844,292.9213562011719,292.2015686035156,293.6190185546875,292.9894714355469,286.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929306379215404e-09,0.0010005523217841,-0.0145861683413386,0.0,0.0,0.0,-0.0077522294595837,60.0,10.025114059448242,-0.0,-6.825646892139049e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
