time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.799560546875,0.0,0.0,9.390497871208936e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,8.405356493312865e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,7.303731399588287e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7993469238281,0.0,0.0,9.88865431281738e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.797607421875,0.0,0.0,0.0004690743808168,285.8058776855469,294.1499938964844,292.9213562011719,292.2015686035156,293.6190185546875,292.9894714355469,286.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929306379215404e-09,0.0010005523217841,-0.0145861683413386,0.0,0.0,0.0,-0.0077522294595837,60.0,10.025114059448242,-0.0,-6.825646892139049e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,9.37574659474194e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,8.392152813030407e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,7.292257942026481e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.873120143311098e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0004683375300373,285.8097229003906,294.1499938964844,292.900390625,292.2178039550781,293.6064147949219,292.9725646972656,286.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7455067370426605e-09,0.0009989805985242,-0.0141046736389398,0.0,0.0,0.0,-0.0076611116528511,60.0,10.029268264770508,-0.0,-6.804217633771259e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,9.37574659474194e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80224609375,0.0,0.0,8.392152813030407e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,7.292257942026481e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.873120143311098e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,0.0004683375300373,285.8097229003906,294.1499938964844,292.900390625,292.2178039550781,293.6064147949219,292.9725646972656,286.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989863028749,5.7455067370426605e-09,0.0009989805985242,-0.0141046736389398,0.0,0.0,0.0,-0.0076611116528511,60.0,10.029268264770508,-0.0,-6.804217633771259e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,9.360924741486087e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,8.378885831916705e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,7.280729914782569e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,9.857511759037152e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0004675971285905,285.8135986328125,294.1499938964844,292.8789978027344,292.2331237792969,293.5936889648437,292.9553527832031,286.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560822913253105e-09,0.0009974013082683,-0.0136208534240722,0.0,0.0,0.0,-0.0075695561245083,60.0,10.032208442687988,-0.0,-6.782719452758101e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,9.360924741486087e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,8.378885831916705e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,7.280729914782569e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,9.857511759037152e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8032531738281,0.0,0.0,0.0004675971285905,285.8135986328125,294.1499938964844,292.8789978027344,292.2331237792969,293.5936889648437,292.9553527832031,286.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560822913253105e-09,0.0009974013082683,-0.0136208534240722,0.0,0.0,0.0,-0.0075695561245083,60.0,10.032208442687988,-0.0,-6.782719452758101e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,9.346081060357392e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,8.365599205717444e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,7.269184425240383e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.841880819294602e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.000466855650302,285.8175354003906,294.1499938964844,292.857177734375,292.24725341796875,293.580810546875,292.9378356933594,286.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825161226,5.3758708595808e-09,0.0009958198061212,-0.0131363216787576,0.0,0.0,0.0,-0.0074778674170374,60.0,10.03339958190918,-0.0,-6.761224113915888e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080139160156,0.0,0.0,9.346081060357392e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,8.365599205717444e-05,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,7.269184425240383e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.841880819294602e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80615234375,0.0,0.0,0.000466855650302,285.8175354003906,294.1499938964844,292.857177734375,292.24725341796875,293.580810546875,292.9378356933594,286.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995825161226,5.3758708595808e-09,0.0009958198061212,-0.0131363216787576,0.0,0.0,0.0,-0.0074778674170374,60.0,10.03339958190918,-0.0,-6.761224113915888e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,9.338668314740062e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,8.358963532373309e-05,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125305175781,0.0,0.0,7.263418956426904e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,9.834074444370344e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0004664853913709,285.8194885253906,294.1499938964844,292.8460998535156,292.2538146972656,293.5743103027344,292.9289855957031,286.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950352832674,5.283506965270135e-09,0.000995030044578,-0.012894345447421,0.0,0.0,0.0,-0.0074320784769952,60.0,10.033035278320312,-0.0,-6.750502024033267e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8109436035156,0.0,0.0,9.331267210654914e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,8.352339500561357e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,7.257662218762562e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,9.826281166169792e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80908203125,0.0,0.0,0.0004661156854126,285.82147216796875,294.1499938964844,292.8349609375,292.2599792480469,293.5677490234375,292.9200744628906,286.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942466858774,5.1912945053800286e-09,0.0009942415636032,-0.0126527631655335,0.0,0.0,0.0,-0.0073863649740815,60.0,10.03215503692627,-0.0,-6.73980622423187e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,9.316515206592156e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,8.339134365087375e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,7.246188033604994e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,9.810745541471988e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0004653787764254,285.8254699707031,294.1499938964844,292.8124084472656,292.27105712890625,293.5545959472656,292.9021301269531,286.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007481096441779e-09,0.0009926697239279,-0.0121711967512965,0.0,0.0,0.0,-0.0072952401824295,60.0,10.028940200805664,-0.0,-6.718510547898404e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8138732910156,0.0,0.0,9.316515206592156e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81378173828125,0.0,0.0,8.339134365087375e-05,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,7.246188033604994e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,9.810745541471988e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0004653787764254,285.8254699707031,294.1499938964844,292.8124084472656,292.27105712890625,293.5545959472656,292.9021301269531,286.4893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007481096441779e-09,0.0009926697239279,-0.0121711967512965,0.0,0.0,0.0,-0.0072952401824295,60.0,10.028940200805664,-0.0,-6.718510547898404e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,9.301879617851228e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,8.326034730998799e-05,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,7.234805525513366e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,9.795334335649386e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.000464647746412,285.8294982910156,294.1499938964844,292.7895202636719,292.2802734375,293.541259765625,292.8840637207031,286.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911152301356,4.825130961449986e-09,0.0009911103406921,-0.0116934552788734,0.0,0.0,0.0,-0.0072048413567245,60.0,10.0227689743042,-0.0,-6.69741737624463e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,9.301879617851228e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,8.326034730998799e-05,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,7.234805525513366e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,9.795334335649386e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.000464647746412,285.8294982910156,294.1499938964844,292.7895202636719,292.2802734375,293.541259765625,292.8840637207031,286.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911152301356,4.825130961449986e-09,0.0009911103406921,-0.0116934552788734,0.0,0.0,0.0,-0.0072048413567245,60.0,10.0227689743042,-0.0,-6.69741737624463e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,9.287400462199004e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,8.313074067700654e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,7.223543070722371e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,9.780086838873105e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0004639244580175,285.8335876464844,294.1499938964844,292.766357421875,292.287353515625,293.5278015136719,292.8658752441406,286.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895722614601,4.644720164037608e-09,0.0009895676048472,-0.0112207867205142,0.0,0.0,0.0,-0.0071154036559164,60.0,10.013388633728027,-0.0,-6.676581421061202e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,9.287400462199004e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197937011719,0.0,0.0,8.313074067700654e-05,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82281494140625,0.0,0.0,7.223543070722371e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196716308594,0.0,0.0,9.780086838873105e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0004639244580175,285.8335876464844,294.1499938964844,292.766357421875,292.287353515625,293.5278015136719,292.8658752441406,286.5038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895722614601,4.644720164037608e-09,0.0009895676048472,-0.0112207867205142,0.0,0.0,0.0,-0.0071154036559164,60.0,10.013388633728027,-0.0,-6.676581421061202e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,9.275386400986464e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,8.302320929942653e-05,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,7.214199285954237e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.76743540377356e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,0.0004633243661373,285.8370361328125,294.1499938964844,292.7467041015625,292.2915344238281,293.516357421875,292.8505249023437,286.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882921585813,4.4950301258950284e-09,0.0009882876183837,-0.0108285993337631,0.0,0.0,0.0,-0.007041195873171,60.0,10.002787590026855,-0.0,-6.659318074753173e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,9.273118484998122e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228454589844,0.0,0.0,8.300290937768295e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,7.212434866232798e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,9.765047434484586e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,0.0004632110649254,285.8376770019531,294.1499938964844,292.742919921875,292.2921142578125,293.5141906738281,292.8475952148437,286.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880504803732,4.466772729472268e-09,0.0009880459401756,-0.010754563845694,0.0,0.0,0.0,-0.007027187384665,60.0,10.000442504882812,-0.0,-6.656061657395186e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,9.266084089176728e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243713378906,0.0,0.0,8.293994324048981e-05,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,7.206964073702693e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,9.757639782037586e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227233886719,0.0,0.0,0.0004628596943803,285.8397521972656,294.1499938964844,292.73114013671875,292.2935485839844,293.5072937011719,292.83843994140625,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873008821159,4.3791272830162606e-09,0.000987296574749,-0.0105249304324388,0.0,0.0,0.0,-0.0069837379269301,60.0,9.99217700958252,-0.0,-6.645966266205505e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260192871094,0.0,0.0,9.259103535441682e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,8.28774573164992e-05,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288879394531,0.0,0.0,7.201534026535228e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258361816406,0.0,0.0,9.750288154464216e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,0.0004625110013876,285.8418273925781,294.1499938964844,292.7192687988281,292.2943115234375,293.5003662109375,292.82928466796875,286.5182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865571046248,4.292146194018187e-09,0.0009865527972579,-0.0102970357984304,0.0,0.0,0.0,-0.0069406181573867,60.0,9.982980728149414,-0.0,-6.635955429601381e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,9.245296678273009e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,8.27538751764223e-05,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,7.190795440692455e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,9.735749335959554e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.0004618213279172,285.84600830078125,294.1499938964844,292.6954345703125,292.2937316894531,293.4864501953125,292.8110046386719,286.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850857313722,4.120120244976988e-09,0.0009850816568359,-0.0098463147878646,0.0,0.0,0.0,-0.0068553360179066,60.0,9.962254524230955,-0.0,-6.61617889363697e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82916259765625,0.0,0.0,9.245296678273009e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8290710449219,0.0,0.0,8.27538751764223e-05,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319702148437,0.0,0.0,7.190795440692455e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289489746094,0.0,0.0,9.735749335959554e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.0004618213279172,285.84600830078125,294.1499938964844,292.6954345703125,292.2937316894531,293.4864501953125,292.8110046386719,286.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850857313722,4.120120244976988e-09,0.0009850816568359,-0.0098463147878646,0.0,0.0,0.0,-0.0068553360179066,60.0,9.962254524230955,-0.0,-6.61617889363697e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,9.23183688428253e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,8.263339259428903e-05,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,7.180326792877167e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,9.721575042931364e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.000461148971226,285.8502197265625,294.1499938964844,292.6714172363281,292.2901611328125,293.4723815917969,292.792724609375,286.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.9524081785202725e-09,0.0009836475364863,-0.0094068916514515,0.0,0.0,0.0,-0.006772194057703,60.0,9.936553955078123,-0.0,-6.596926027668816e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,9.23183688428253e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,8.263339259428903e-05,298.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,7.180326792877167e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,9.721575042931364e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.000461148971226,285.8502197265625,294.1499938964844,292.6714172363281,292.2901611328125,293.4723815917969,292.792724609375,286.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.9524081785202725e-09,0.0009836475364863,-0.0094068916514515,0.0,0.0,0.0,-0.006772194057703,60.0,9.936553955078123,-0.0,-6.596926027668816e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,9.21871032915078e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,8.25159004307352e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,7.170117169152945e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,9.707752178655936e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0004604932910297,285.8544616699219,294.1499938964844,292.64727783203125,292.2833251953125,293.4581298828125,292.7745361328125,286.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822527645155,3.788858116138272e-09,0.0009822489228099,-0.0089783687144517,0.0,0.0,0.0,-0.0066911149770021,60.0,9.905813217163086,-0.0,-6.578178357585784e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,9.21871032915078e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,8.25159004307352e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382873535156,0.0,0.0,7.170117169152945e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353271484375,0.0,0.0,9.707752178655936e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0004604932910297,285.8544616699219,294.1499938964844,292.64727783203125,292.2833251953125,293.4581298828125,292.7745361328125,286.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822527645155,3.788858116138272e-09,0.0009822489228099,-0.0089783687144517,0.0,0.0,0.0,-0.0066911149770021,60.0,9.905813217163086,-0.0,-6.578178357585784e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,9.20595193747431e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,8.240170427598059e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,7.16019349056296e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,9.694317122921348e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0004598559753503,285.8587341308594,294.1499938964844,292.6230163574219,292.2730407714844,293.4437561035156,292.7564697265625,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808932663872,3.6298950512048123e-09,0.0009808896575123,-0.0085618579760193,0.0,0.0,0.0,-0.0066123097203671,60.0,9.869702339172363,-0.0,-6.559981358122968e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,9.20595193747431e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83868408203125,0.0,0.0,8.240170427598059e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,7.16019349056296e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,9.694317122921348e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0004598559753503,285.8587341308594,294.1499938964844,292.6230163574219,292.2730407714844,293.4437561035156,292.7564697265625,286.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808932663872,3.6298950512048123e-09,0.0009808896575123,-0.0085618579760193,0.0,0.0,0.0,-0.0066123097203671,60.0,9.869702339172363,-0.0,-6.559981358122968e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,9.199757187161596e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,8.234624692704529e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,7.155375351430848e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,9.687793499324472e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.0004595465434249,285.8608703613281,294.1499938964844,292.6108703613281,292.2665100097656,293.4364929199219,292.7474975585937,286.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802331915125,3.552707461551563e-09,0.0009802295826375,-0.0083596119657158,0.0,0.0,0.0,-0.0065740449354052,60.0,9.84896755218506,-0.0,-6.551154996259356e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.842041015625,0.0,0.0,9.193641744786872e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,8.229150989791378e-05,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.150619057938457e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84185791015625,0.0,0.0,9.681353549240156e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0004592410696204,285.863037109375,294.1499938964844,292.59869384765625,292.2590637207031,293.4291687011719,292.7385559082031,286.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795816149562,3.4765101908362794e-09,0.0009795782389119,-0.0081599596887826,0.0,0.0,0.0,-0.0065362714231014,60.0,9.826923370361328,-0.0,-6.542447295032616e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,9.181628411170097e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,8.218397852033377e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,7.141275273170322e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,9.668702841736376e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0004586409777402,285.86737060546875,294.1499938964844,292.5743408203125,292.2411804199219,293.4144897460937,292.7207946777344,286.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783012792468,3.326831254923945e-09,0.0009782980196177,-0.0077677681110799,0.0,0.0,0.0,-0.0064620673656463,60.0,9.779680252075195,-0.0,-6.525359452780323e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,9.181628411170097e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,8.218397852033377e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,7.141275273170322e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,9.668702841736376e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0004586409777402,285.86737060546875,294.1499938964844,292.5743408203125,292.2411804199219,293.4144897460937,292.7207946777344,286.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783012792468,3.326831254923945e-09,0.0009782980196177,-0.0077677681110799,0.0,0.0,0.0,-0.0064620673656463,60.0,9.779680252075195,-0.0,-6.525359452780323e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,9.170100383926184e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,8.208079088944942e-05,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,7.132308383006603e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,9.656562906457113e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0004580651293508,285.87176513671875,294.1499938964844,292.54998779296875,292.2191772460937,293.399658203125,292.7032165527344,286.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770728647708,3.1831905999979422e-09,0.0009770697215572,-0.0073913945816457,0.0,0.0,0.0,-0.0063908584415912,60.0,9.725590705871582,-0.0,-6.508982153263787e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,9.170100383926184e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,8.208079088944942e-05,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,7.132308383006603e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,9.656562906457113e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470764160156,0.0,0.0,0.0004580651293508,285.87176513671875,294.1499938964844,292.54998779296875,292.2191772460937,293.399658203125,292.7032165527344,286.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770728647708,3.1831905999979422e-09,0.0009770697215572,-0.0073913945816457,0.0,0.0,0.0,-0.0063908584415912,60.0,9.725590705871582,-0.0,-6.508982153263787e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,9.158603643300012e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,8.197788702091202e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,7.123366958694533e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,9.644456440582871e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0004574908525682,285.87615966796875,294.1499938964844,292.5240173339844,292.19342041015625,293.3846435546875,292.6857604980469,286.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478263393,3.0399494033162e-09,0.0009758447995409,-0.0070160650648176,0.0,0.0,0.0,-0.0063198474235832,60.0,9.664955139160156,-0.0,-6.492670934221678e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,9.158603643300012e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,8.197788702091202e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,7.123366958694533e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,9.644456440582871e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0004574908525682,285.87615966796875,294.1499938964844,292.5240173339844,292.19342041015625,293.3846435546875,292.6857604980469,286.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758478263393,3.0399494033162e-09,0.0009758447995409,-0.0070160650648176,0.0,0.0,0.0,-0.0063198474235832,60.0,9.664955139160156,-0.0,-6.492670934221678e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,9.147668606601655e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551330566406,0.0,0.0,8.188000356312841e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,7.114861364243552e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550109863281,0.0,0.0,9.632940782466903e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,0.0004569446027744,285.8802185058594,294.1499938964844,292.4973449707031,292.1669921875,293.3706359863281,292.6696472167969,286.58233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746825671754,2.903697282619077e-09,0.0009746796567924,-0.0066590453498065,0.0,0.0,0.0,-0.0062523013912141,60.0,9.603775024414062,-0.0,-6.47717399715475e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,9.146708180196585e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554077148437,0.0,0.0,8.187141065718606e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580322265625,0.0,0.0,7.114114850992337e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.631930151954292e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0004568966687656,285.8805847167969,294.1499938964844,292.49493408203125,292.1645812988281,293.3694152832031,292.6682434082031,286.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745802963152,2.891737516108604e-09,0.0009745773859322,-0.0066277072764933,0.0,0.0,0.0,-0.0062463725917041,60.0,9.598248481750488,-0.0,-6.475814728901241e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,9.140621114056556e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,8.181692101061344e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597412109375,0.0,0.0,7.109379657777026e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,9.625519305700436e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556213378906,0.0,0.0,0.000456592591945,285.8828125,294.1499938964844,292.4792785644531,292.1490783691406,293.3616638183594,292.659423828125,286.5864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973931630142,2.815888633378449e-09,0.0009739287779666,-0.0064289607107639,0.0,0.0,0.0,-0.0062087709084153,60.0,9.562219619750977,-0.0,-6.467197266601944e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589172363281,0.0,0.0,9.134496212936938e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,8.176210394594818e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614501953125,0.0,0.0,7.10461608832702e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,9.619069896871224e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573608398437,0.0,0.0,0.0004562866524793,285.88507080078125,294.1499938964844,292.4629821777344,292.1329040527344,293.3538513183594,292.65057373046875,286.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732788894325,2.739579008093073e-09,0.0009732761536724,-0.0062290057539939,0.0,0.0,0.0,-0.0061709401197731,60.0,9.525065422058104,-0.0,-6.458532908482084e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
