time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,9.122169285546988e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,8.165176404872909e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,7.095028558978811e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,9.60608886089176e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0004556709027383,285.8895568847656,294.1499938964844,292.4284362792969,292.0986328125,293.3380432128906,292.6328430175781,286.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719654917716,2.5859905328218247e-09,0.0009719628724269,-0.0058265537954866,0.0,0.0,0.0,-0.0060947998426854,60.0,9.44838523864746,-0.0,-6.441111821686718e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,9.122169285546988e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,8.165176404872909e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,7.095028558978811e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,9.60608886089176e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0004556709027383,285.8895568847656,294.1499938964844,292.4284362792969,292.0986328125,293.3380432128906,292.6328430175781,286.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719654917716,2.5859905328218247e-09,0.0009719628724269,-0.0058265537954866,0.0,0.0,0.0,-0.0060947998426854,60.0,9.44838523864746,-0.0,-6.441111821686718e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,9.109737584367394e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,8.154048555297777e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,7.085359538905323e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,9.59299795795232e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0004550499143078,285.8940734863281,294.1499938964844,292.3915405273437,292.06207275390625,293.3218994140625,292.6150817871094,286.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706408018246,2.431097767541246e-09,0.0009706383571028,-0.0054206815548241,0.0,0.0,0.0,-0.0060180127620697,60.0,9.366887092590332,-0.0,-6.423566389912595e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,9.109737584367394e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,8.154048555297777e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,7.085359538905323e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,9.59299795795232e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0004550499143078,285.8940734863281,294.1499938964844,292.3915405273437,292.06207275390625,293.3218994140625,292.6150817871094,286.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706408018246,2.431097767541246e-09,0.0009706383571028,-0.0054206815548241,0.0,0.0,0.0,-0.0060180127620697,60.0,9.366887092590332,-0.0,-6.423566389912595e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,9.097340080188589e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,8.142951992340386e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,7.075716712279245e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,9.579942707205193e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0004544306430034,285.89862060546875,294.1499938964844,292.3525695800781,292.0234375,293.3053894042969,292.5973815917969,286.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693197207525,2.276632882214357e-09,0.0009693174506537,-0.0050159273669123,0.0,0.0,0.0,-0.0059414375573396,60.0,9.28135108947754,-0.0,-6.406093433497517e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,9.097340080188589e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,8.142951992340386e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87188720703125,0.0,0.0,7.075716712279245e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,9.579942707205193e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0004544306430034,285.89862060546875,294.1499938964844,292.3525695800781,292.0234375,293.3053894042969,292.5973815917969,286.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693197207525,2.276632882214357e-09,0.0009693174506537,-0.0050159273669123,0.0,0.0,0.0,-0.0059414375573396,60.0,9.28135108947754,-0.0,-6.406093433497517e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,9.08508081920445e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,8.131978393066674e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,7.066181569825858e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.567032975610346e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0004538182402029,285.9031982421875,294.1499938964844,292.311767578125,291.9829406738281,293.2885131835937,292.57989501953125,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680134244263,2.123887510308009e-09,0.0009680112707428,-0.0046156770549714,0.0,0.0,0.0,-0.0058657149784266,60.0,9.1923828125,-0.0,-6.388838613702319e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,9.08508081920445e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729248046875,0.0,0.0,8.131978393066674e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,7.066181569825858e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,9.567032975610346e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0004538182402029,285.9031982421875,294.1499938964844,292.311767578125,291.9829406738281,293.2885131835937,292.57989501953125,286.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680134244263,2.123887510308009e-09,0.0009680112707428,-0.0046156770549714,0.0,0.0,0.0,-0.0058657149784266,60.0,9.1923828125,-0.0,-6.388838613702319e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,9.079066512640566e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,8.12659491202794e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,7.0615038566757e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,9.56069998210296e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0004535178304649,285.9054870605469,294.1499938964844,292.2907409667969,291.9621276855469,293.27984619140625,292.57135009765625,286.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673726162873,2.0489570040638228e-09,0.0009673705790191,-0.0044193305075168,0.0,0.0,0.0,-0.0058285687118768,60.0,9.14647388458252,-0.0,-6.380382444604038e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.073110413737596e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,8.121263817884028e-05,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,7.056871254462749e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,9.554427379043771e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.00045322033111,285.9078063964844,294.1499938964844,292.2693786621094,291.94091796875,293.2710876464844,292.5629577636719,286.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667380945757,1.974747698696433e-09,0.0009667361155152,-0.0042248722165822,0.0,0.0,0.0,-0.0057917805388569,60.0,9.100030899047852,-0.0,-6.37201296171952e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,9.06136483536102e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,8.110750059131533e-05,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,7.04773556208238e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,9.542058978695422e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.000452633597888,285.91241455078125,294.1499938964844,292.22564697265625,291.8975524902344,293.2533569335937,292.5464782714844,286.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096548628062,1.8284028735493507e-09,0.0009654844761826,-0.0038413903675973,0.0,0.0,0.0,-0.0057192300446331,60.0,9.006112098693848,-0.0,-6.355524817536208e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802490234375,0.0,0.0,9.06136483536102e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,8.110750059131533e-05,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,7.04773556208238e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,9.542058978695422e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.000452633597888,285.91241455078125,294.1499938964844,292.22564697265625,291.8975524902344,293.2533569335937,292.5464782714844,286.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096548628062,1.8284028735493507e-09,0.0009654844761826,-0.0038413903675973,0.0,0.0,0.0,-0.0057192300446331,60.0,9.006112098693848,-0.0,-6.355524817536208e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,9.050083463080227e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,8.100652485154569e-05,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,7.038961484795436e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,9.530178795102984e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0004520700895227,285.9170837402344,294.1499938964844,292.18084716796875,291.8531494140625,293.2351989746094,292.53076171875,286.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642841760069,1.6878433095612875e-09,0.0009642824879847,-0.0034730662591755,0.0,0.0,0.0,-0.0056495480239391,60.0,8.91019344329834,-0.0,-6.339708136238188e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,9.050083463080227e-05,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,8.100652485154569e-05,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,7.038961484795436e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,9.530178795102984e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.0004520700895227,285.9170837402344,294.1499938964844,292.18084716796875,291.8531494140625,293.2351989746094,292.53076171875,286.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642841760069,1.6878433095612875e-09,0.0009642824879847,-0.0034730662591755,0.0,0.0,0.0,-0.0056495480239391,60.0,8.91019344329834,-0.0,-6.339708136238188e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,9.03929176274687e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,8.090992923825979e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,7.030567212495953e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,9.51881447690539e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0004515309992711,285.9217529296875,294.1499938964844,292.1352233886719,291.8078918457031,293.2165832519531,292.5160827636719,286.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631342254579,1.5533834218928178e-09,0.000963132653851,-0.0031207238789647,0.0,0.0,0.0,-0.0055828900076448,60.0,8.81290054321289,-0.0,-6.324596313334041e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,9.03929176274687e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,8.090992923825979e-05,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,7.030567212495953e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874206542969,0.0,0.0,9.51881447690539e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0004515309992711,285.9217529296875,294.1499938964844,292.1352233886719,291.8078918457031,293.2165832519531,292.5160827636719,286.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631342254579,1.5533834218928178e-09,0.000963132653851,-0.0031207238789647,0.0,0.0,0.0,-0.0055828900076448,60.0,8.81290054321289,-0.0,-6.324596313334041e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,9.029048669617624e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,8.081824489636347e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,7.022600766504183e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,9.508027869742364e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0004510193539317,285.92645263671875,294.1499938964844,292.08905029296875,291.7621154785156,293.197509765625,292.50262451171875,286.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620427154004,1.4257617308999215e-09,0.0009620413184165,-0.0027863001450896,0.0,0.0,0.0,-0.0055196224711835,60.0,8.714763641357422,-0.0,-6.31026964015291e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89129638671875,0.0,0.0,9.029048669617624e-05,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,8.081824489636347e-05,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,7.022600766504183e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8911437988281,0.0,0.0,9.508027869742364e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0004510193539317,285.92645263671875,294.1499938964844,292.08905029296875,291.7621154785156,293.197509765625,292.50262451171875,286.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620427154004,1.4257617308999215e-09,0.0009620413184165,-0.0027863001450896,0.0,0.0,0.0,-0.0055196224711835,60.0,8.714763641357422,-0.0,-6.31026964015291e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,9.024165046866985e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,8.077453094301745e-05,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,7.018801989033818e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930053710937,0.0,0.0,9.50288522290066e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0004507754056248,285.9288330078125,294.1499938964844,292.0657958984375,291.73907470703125,293.1878662109375,292.4961853027344,286.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615222807042,1.3649139596338955e-09,0.000961520941928,-0.0026268523652106,0.0,0.0,0.0,-0.005489457398653,60.0,8.665581703186035,-0.0,-6.303444877175934e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,9.019492426887156e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,8.073270146269351e-05,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,7.015167648205534e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,9.497964492766188e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936767578125,0.0,0.0,0.0004505419929046,285.9311828613281,294.1499938964844,292.04254150390625,291.71600341796875,293.1780090332031,292.4905090332031,286.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961024488788,1.306694863423274e-09,0.0009610232082195,-0.0024742926470935,0.0,0.0,0.0,-0.0054605957120656,60.0,8.616337776184082,-0.0,-6.296917831605242e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,9.010583744384348e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,8.065296424319968e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,7.008238753769547e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,9.48858360061422e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0004500969953369,285.937255859375,294.1499938964844,291.9959716796875,291.6698303222656,293.1581726074219,292.4799499511719,286.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009555293363519,1.1911472919123867e-09,0.000955528113991,-0.0021760133095085,0.0,0.0,0.0,-0.0053806588985025,60.0,8.497148513793945,-0.0,-6.284484754814912e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,9.010583744384348e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,8.065296424319968e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019775390625,0.0,0.0,7.008238753769547e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,9.48858360061422e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983459472656,0.0,0.0,0.0004500969953369,285.937255859375,294.1499938964844,291.9959716796875,291.6698303222656,293.1581726074219,292.4799499511719,286.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009555293363519,1.1911472919123867e-09,0.000955528113991,-0.0021760133095085,0.0,0.0,0.0,-0.0053806588985025,60.0,8.497148513793945,-0.0,-6.284484754814912e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,9.004778257803991e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,8.060099935391918e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,7.003723294474185e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,9.482469613431022e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0004498070047702,285.9433288574219,294.1499938964844,291.9496154785156,291.62384033203125,293.1385192871094,292.4704284667969,286.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008949332404881,1.0587349885682327e-09,0.0008949321345426,-0.0018884970340877,0.0,0.0,0.0,-0.0050161173567175,60.0,8.240362167358398,-0.0,-6.27638740979819e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043884277344,0.0,0.0,9.004778257803991e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,8.060099935391918e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,7.003723294474185e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,9.482469613431022e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0004498070047702,285.9433288574219,294.1499938964844,291.9496154785156,291.62384033203125,293.1385192871094,292.4704284667969,286.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008949332404881,1.0587349885682327e-09,0.0008949321345426,-0.0018884970340877,0.0,0.0,0.0,-0.0050161173567175,60.0,8.240362167358398,-0.0,-6.27638740979819e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,9.004103048937395e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,8.059495303314179e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,7.00319797033444e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,9.481758752372116e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0004497733025345,285.96502685546875,294.1499938964844,291.9036865234375,291.57830810546875,293.12335205078125,292.4613342285156,286.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007271205540746,8.8231083550383e-10,0.0007271196809597,-0.0015924886101856,0.0,0.0,0.0,-0.0040927217341959,60.0,6.965921878814697,-0.0,-6.275445940673309e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,9.004103048937395e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,8.059495303314179e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,7.00319797033444e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,9.481758752372116e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.0,0.0,0.0004497733025345,285.96502685546875,294.1499938964844,291.9036865234375,291.57830810546875,293.12335205078125,292.4613342285156,286.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007271205540746,8.8231083550383e-10,0.0007271196809597,-0.0015924886101856,0.0,0.0,0.0,-0.0040927217341959,60.0,6.965921878814697,-0.0,-6.275445940673309e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,3.748066228581592e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,3.3548618375789374e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,2.915165532613173e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,3.946896322304383e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0001872235443443,285.9999084472656,294.1499938964844,291.85845947265625,291.5334777832031,293.10498046875,292.4487609863281,286.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006685508997179,7.691188796954406e-10,0.0006685500848107,-0.0013534756144508,0.0,0.0,0.0,-0.0037246390711516,60.0,6.152531147003174,-0.0,-1.0873719702431116e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,3.748066228581592e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,3.3548618375789374e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,2.915165532613173e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,3.946896322304383e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.0001872235443443,285.9999084472656,294.1499938964844,291.85845947265625,291.5334777832031,293.10498046875,292.4487609863281,286.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006685508997179,7.691188796954406e-10,0.0006685500848107,-0.0013534756144508,0.0,0.0,0.0,-0.0037246390711516,60.0,6.152531147003174,-0.0,-1.0873719702431116e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,9.02119791135192e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,8.074797369772568e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,7.016494055278599e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,9.499760926701128e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.000450627238024,286.0140686035156,294.1499938964844,291.8362121582031,291.5113830566406,293.0834045410156,292.4214172363281,286.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.122776201460511e-05,4.1648190451937213e-10,5.122734364704229e-05,-0.0010437103919684,0.0,0.0,0.0,-0.0004844655923079,60.0,5.628821849822998,-0.0,-6.299296018141831e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,3.0126324418233708e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,2.696581395866815e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,2.3431608497048728e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,3.172448487021029e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,0.0001504871324868,286.0316162109375,294.1499938964844,291.814208984375,291.4895935058594,293.067626953125,292.4195556640625,286.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005573981325142,6.382646078328942e-10,0.0005573974922299,-0.0011206105118617,0.0,0.0,0.0,-0.0031035505235195,60.0,5.592938423156738,-0.0,-7.025154236117714e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,9.002420119941235e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,8.057989180088043e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,7.001889025559649e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,9.4799863290973e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0004496892215684,286.173828125,294.1499938964844,291.7711486816406,291.4468994140625,292.9490051269531,292.3390808105469,286.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004105699481442,5.444429351797453e-10,0.0004105693951714,-0.0010207800660282,0.0,0.0,0.0,-0.002348612062633,60.0,5.9349365234375,-0.0,-6.27309759693162e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,9.002420119941235e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,8.057989180088043e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762939453125,0.0,0.0,7.001889025559649e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.066650390625,0.0,0.0,9.4799863290973e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,0.0004496892215684,286.173828125,294.1499938964844,291.7711486816406,291.4468994140625,292.9490051269531,292.3390808105469,286.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004105699481442,5.444429351797453e-10,0.0004105693951714,-0.0010207800660282,0.0,0.0,0.0,-0.002348612062633,60.0,5.9349365234375,-0.0,-6.27309759693162e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,2.839420449163299e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,2.5415407435502857e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,2.2084401280153543e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,2.990047869388945e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.0001418348401784,286.18896484375,294.1499938964844,291.72955322265625,291.4056701660156,292.9213256835937,292.33367919921875,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003025549231097,3.7841674238592304e-10,0.0003025545447599,-0.000692309520673,0.0,0.0,0.0,-0.0017042049439623,60.0,4.373824119567871,-0.0,-6.2405498546524996e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,2.839420449163299e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,2.5415407435502857e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08856201171875,0.0,0.0,2.2084401280153543e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,2.990047869388945e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,0.0001418348401784,286.18896484375,294.1499938964844,291.72955322265625,291.4056701660156,292.9213256835937,292.33367919921875,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003025549231097,3.7841674238592304e-10,0.0003025545447599,-0.000692309520673,0.0,0.0,0.0,-0.0017042049439623,60.0,4.373824119567871,-0.0,-6.2405498546524996e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,2.3769709514454007e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,2.1276062398101203e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,1.848756801337004e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,2.5030660253833048e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0001187345405924,286.1954650878906,294.1499938964844,291.689697265625,291.3661193847656,292.9161071777344,292.3354797363281,286.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002216855064034,2.8514154926106983e-10,0.000221685229917,-0.0005279568140394,0.0,0.0,0.0,-0.0012535175774246,60.0,3.2577545642852783,-0.0,-4.373319040240631e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,2.3769709514454007e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,2.1276062398101203e-05,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,1.848756801337004e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,2.5030660253833048e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,0.0001187345405924,286.1954650878906,294.1499938964844,291.689697265625,291.3661193847656,292.9161071777344,292.3354797363281,286.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002216855064034,2.8514154926106983e-10,0.000221685229917,-0.0005279568140394,0.0,0.0,0.0,-0.0012535175774246,60.0,3.2577545642852783,-0.0,-4.373319040240631e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,1.6222689737332985e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,1.4520789591188075e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,1.26176591948024e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,1.7083280908991583e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,8.103563595796004e-05,286.1951904296875,294.1499938964844,291.6517944335937,291.3285522460937,292.9117431640625,292.33758544921875,286.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728647621348,2.1620744083961083e-10,0.0001728645438561,-0.0003955485881306,0.0,0.0,0.0,-0.0009736962383612,60.0,2.6527252197265625,-0.0,-2.037084945172296e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,1.6222689737332985e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,1.4520789591188075e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950622558594,0.0,0.0,1.26176591948024e-05,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,1.7083280908991583e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,8.103563595796004e-05,286.1951904296875,294.1499938964844,291.6517944335937,291.3285522460937,292.9117431640625,292.33758544921875,286.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728647621348,2.1620744083961083e-10,0.0001728645438561,-0.0003955485881306,0.0,0.0,0.0,-0.0009736962383612,60.0,2.6527252197265625,-0.0,-2.037084945172296e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873413085937,0.0,0.0,1.3790500815957785e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882568359375,0.0,0.0,1.2343759408395272e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,1.0725955689849798e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,1.4522069250233471e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,6.8886365625076e-05,286.1965026855469,294.1499938964844,291.6336669921875,291.3105773925781,292.9106750488281,292.3385009765625,286.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001469418493798,1.8378638888538743e-10,0.0001469416602049,-0.0003362358838785,0.0,0.0,0.0,-0.000827680923976,60.0,2.399827003479004,-0.0,-1.4720532570677847e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
