time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,1.1629072105279192e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888671875,0.0,0.0,1.04090831882786e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,9.044842954608612e-06,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,1.2245979633007664e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,5.808958667330444e-05,286.1973876953125,294.1499938964844,291.6161193847656,291.2931823730469,292.9099426269531,292.3392028808594,286.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001239121338585,1.5498188843388047e-10,0.0001239119737874,-0.0002835381310433,0.0,0.0,0.0,-0.000697961077094,60.0,2.174362897872925,-0.0,-1.046775555124668e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,7.986175660334993e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,7.148357326514088e-06,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,6.211475920281373e-06,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,8.40983193484135e-06,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,3.98925767512992e-05,286.1981506347656,294.1499938964844,291.5829162597656,291.26025390625,292.9091491699219,292.34014892578125,286.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.509353938279673e-05,1.064304477882416e-10,8.509343024343252e-05,-0.0001947140845004,0.0,0.0,0.0,-0.0004793074913322,60.0,1.7760521173477173,-0.0,-4.936750452877448e-10,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,7.986175660334993e-06,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,7.148357326514088e-06,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971374511719,0.0,0.0,6.211475920281373e-06,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0866394042969,0.0,0.0,8.40983193484135e-06,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,3.98925767512992e-05,286.1981506347656,294.1499938964844,291.5829162597656,291.26025390625,292.9091491699219,292.34014892578125,286.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.509353938279673e-05,1.064304477882416e-10,8.509343024343252e-05,-0.0001947140845004,0.0,0.0,0.0,-0.0004793074913322,60.0,1.7760521173477173,-0.0,-4.936750452877448e-10,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,5.207855792832561e-06,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,4.661506864067633e-06,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,4.050558345625177e-06,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,5.484125267685158e-06,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,2.6014300601673312e-05,286.1986083984375,294.1499938964844,291.5524597167969,291.23004150390625,292.9087829589844,292.3405456542969,286.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.549040361074731e-05,6.940438501690238e-11,5.549033448914997e-05,-0.0001269750209758,0.0,0.0,0.0,-0.000312561460305,60.0,1.4685404300689695,-0.0,-2.0993327909391008e-10,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,5.207855792832561e-06,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,4.661506864067633e-06,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,4.050558345625177e-06,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869445800781,0.0,0.0,5.484125267685158e-06,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,2.6014300601673312e-05,286.1986083984375,294.1499938964844,291.5524597167969,291.23004150390625,292.9087829589844,292.3405456542969,286.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.549040361074731e-05,6.940438501690238e-11,5.549033448914997e-05,-0.0001269750209758,0.0,0.0,0.0,-0.000312561460305,60.0,1.4685404300689695,-0.0,-2.0993327909391008e-10,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,3.151420060021337e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,2.8208089588588336e-06,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,2.451106865919428e-06,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,3.3185986012540525e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,1.574198540765792e-05,286.1987609863281,294.1499938964844,291.52496337890625,291.2027893066406,292.9086608886719,292.3406982421875,286.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3578962757019326e-05,4.1998696187484086e-11,3.357892273925245e-05,-7.683641888434067e-05,0.0,0.0,0.0,-0.0001891406136564,60.0,1.2240828275680542,-0.0,-7.687338265949248e-11,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888061523437,0.0,0.0,3.151420060021337e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,2.8208089588588336e-06,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,2.451106865919428e-06,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,3.3185986012540525e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,1.574198540765792e-05,286.1987609863281,294.1499938964844,291.52496337890625,291.2027893066406,292.9086608886719,292.3406982421875,286.7416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.3578962757019326e-05,4.1998696187484086e-11,3.357892273925245e-05,-7.683641888434067e-05,0.0,0.0,0.0,-0.0001891406136564,60.0,1.2240828275680542,-0.0,-7.687338265949248e-11,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,1.6880301245691951e-06,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,1.5109412743186112e-06,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,1.31291358229646e-06,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.7775779497242183e-06,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,8.43205452838447e-06,286.1988220214844,294.1499938964844,291.500732421875,291.17877197265625,292.9086303710937,292.3407287597656,286.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7986421880777925e-05,2.2496407514616124e-11,1.7986400052905083e-05,-4.115698902751319e-05,0.0,0.0,0.0,-0.0001013123110169,60.0,1.0297183990478516,-0.0,-2.2055851936486622e-11,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,1.6880301245691951e-06,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,1.5109412743186112e-06,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,1.31291358229646e-06,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.7775779497242183e-06,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,8.43205452838447e-06,286.1988220214844,294.1499938964844,291.500732421875,291.17877197265625,292.9086303710937,292.3407287597656,286.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7986421880777925e-05,2.2496407514616124e-11,1.7986400052905083e-05,-4.115698902751319e-05,0.0,0.0,0.0,-0.0001013123110169,60.0,1.0297183990478516,-0.0,-2.2055851936486622e-11,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,9.856242968453444e-07,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,8.82223901044199e-07,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,7.665974521842145e-07,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.037910351442406e-06,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,4.923394499201095e-06,286.1988220214844,294.1499938964844,291.4898986816406,291.16802978515625,292.9085998535156,292.3407287597656,286.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0502209988771938e-05,1.3135529122743073e-11,1.0502196346351411e-05,-2.403134749329184e-05,0.0,0.0,0.0,-5.915587826166302e-05,60.0,0.9334407448768616,-0.0,-7.519453809612386e-12,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,6.964004910514632e-07,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,6.233420890566777e-07,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,5.416453632278717e-07,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,7.333435974032909e-07,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,3.4786623928084737e-06,286.1988220214844,294.1499938964844,291.47998046875,291.158203125,292.9085998535156,292.3407287597656,286.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.42171050660545e-06,9.2823136330078e-12,7.421701411658432e-06,-1.698164669505786e-05,0.0,0.0,0.0,-4.18041308876127e-05,60.0,0.8707812428474426,-0.0,-3.753890427671269e-12,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,2.2658701936961734e-07,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,2.028160963618575e-07,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,1.762345220868156e-07,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,2.386071571436333e-07,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,1.131848307522887e-06,286.1988220214844,294.1499938964844,291.4629821777344,291.141357421875,292.9085998535156,292.3407287597656,286.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.414449909338145e-06,3.0198287447047445e-12,2.4144467261066893e-06,-5.524738298845477e-06,0.0,0.0,0.0,-1.3599885278381407e-05,60.0,0.7572857141494751,-0.0,-3.974051448162042e-13,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,2.2658701936961734e-07,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,2.028160963618575e-07,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,1.762345220868156e-07,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,2.386071571436333e-07,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,1.131848307522887e-06,286.1988220214844,294.1499938964844,291.4629821777344,291.141357421875,292.9085998535156,292.3407287597656,286.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.414449909338145e-06,3.0198287447047445e-12,2.4144467261066893e-06,-5.524738298845477e-06,0.0,0.0,0.0,-1.3599885278381407e-05,60.0,0.7572857141494751,-0.0,-3.974051448162042e-13,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,1.874635202625541e-08,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,1.6779699407720727e-08,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,1.4580510132589096e-08,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.9740822310154733e-08,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.364185160620765e-08,286.1988220214844,294.1499938964844,291.45001220703125,291.1284484863281,292.9085998535156,292.3407287597656,286.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.99810813228396e-07,2.4989781294629254e-13,1.998105574330112e-07,-4.571701310851495e-07,0.0,0.0,0.0,-1.125459675677121e-06,60.0,0.6728311777114868,-0.0,-2.720176006372564e-15,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,1.874635202625541e-08,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,1.6779699407720727e-08,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,1.4580510132589096e-08,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.9740822310154733e-08,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.364185160620765e-08,286.1988220214844,294.1499938964844,291.45001220703125,291.1284484863281,292.9085998535156,292.3407287597656,286.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.99810813228396e-07,2.4989781294629254e-13,1.998105574330112e-07,-4.571701310851495e-07,0.0,0.0,0.0,-1.125459675677121e-06,60.0,0.6728311777114868,-0.0,-2.720176006372564e-15,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,1.722123332825731e-09,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,1.541457850251504e-09,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,1.339430566460464e-09,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.8134796997415486e-09,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,8.602357048914655e-09,286.1988220214844,294.1499938964844,291.4414367675781,291.1199645996094,292.9085998535156,292.3407287597656,286.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8657532407928563e-08,2.3267891723056062e-14,1.8657509315289644e-08,-4.2492182217301895e-08,0.0,0.0,0.0,-1.050502760335803e-07,60.0,0.6096915006637573,-0.0,-2.2955774084506265e-17,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,1.722123332825731e-09,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,1.541457850251504e-09,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,1.339430566460464e-09,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.8134796997415486e-09,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,8.602357048914655e-09,286.1988220214844,294.1499938964844,291.4414367675781,291.1199645996094,292.9085998535156,292.3407287597656,286.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8657532407928563e-08,2.3267891723056062e-14,1.8657509315289644e-08,-4.2492182217301895e-08,0.0,0.0,0.0,-1.050502760335803e-07,60.0,0.6096915006637573,-0.0,-2.2955774084506265e-17,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,4.922545704388881e-10,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,4.4061282400420494e-10,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,3.8286501746753743e-10,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,5.183680151787935e-10,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,2.45891174088797e-09,286.1988220214844,294.1499938964844,291.4374084472656,291.115966796875,292.9085998535156,292.3407287597656,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.330921926116616e-09,6.65381056594869e-15,5.3309152647784686e-09,-1.2140001892646524e-08,0.0,0.0,0.0,-3.0006049200892455e-08,60.0,0.5629209280014038,-0.0,-1.8756115662438296e-18,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,4.922545704388881e-10,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,4.4061282400420494e-10,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,3.8286501746753743e-10,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,5.183680151787935e-10,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,2.45891174088797e-09,286.1988220214844,294.1499938964844,291.4374084472656,291.115966796875,292.9085998535156,292.3407287597656,286.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-5.330921926116616e-09,6.65381056594869e-15,5.3309152647784686e-09,-1.2140001892646524e-08,0.0,0.0,0.0,-3.0006049200892455e-08,60.0,0.5629209280014038,-0.0,-1.8756115662438296e-18,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,5.091406185542269e-10,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,4.55727400261452e-10,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,3.9599862278194554e-10,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,5.361498467415511e-10,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,2.5432611572284713e-09,286.1988220214844,294.1499938964844,291.4369812011719,291.11553955078125,292.9085998535156,292.3407287597656,286.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-5.4731872367597134e-09,6.842144953638895e-15,5.4731805754215665e-09,-1.2492873402436544e-08,0.0,0.0,0.0,-3.0835508368909366e-08,60.0,0.5420344471931458,-0.0,-2.0064988361099328e-18,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888366699219,0.0,0.0,1.2127780557591452e-08,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,1.0855472076798378e-08,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,9.432727487990178e-09,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870666503906,0.0,0.0,1.2771143254042272e-08,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,6.058073864778636e-08,286.1988220214844,294.1499938964844,291.4375915527344,291.1161499023437,292.9085998535156,292.3407287597656,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926240344768305e-07,1.616731786424283e-13,1.2926224712828116e-07,-2.957573315143236e-07,0.0,0.0,0.0,-7.280905265361071e-07,60.0,0.5227533578872681,-0.0,-1.138481843690573e-15,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,4.4849915781242096e-08,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,4.014477283931228e-08,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,3.4883299804278074e-08,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,4.722914326293903e-08,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,2.240344656456728e-07,286.19439697265625,294.1499938964844,291.4417724609375,291.12030029296875,292.9095764160156,292.3398132324219,286.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.778460720444855e-07,5.976869390036943e-13,4.77845446766878e-07,-1.0934495549008716e-06,0.0,0.0,0.0,-2.6915950002148747e-06,60.0,0.4839779734611511,-0.0,-1.556993093753279e-14,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,4.4849915781242096e-08,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,4.014477283931228e-08,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,3.4883299804278074e-08,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,4.722914326293903e-08,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,2.240344656456728e-07,286.19439697265625,294.1499938964844,291.4417724609375,291.12030029296875,292.9095764160156,292.3398132324219,286.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.778460720444855e-07,5.976869390036943e-13,4.77845446766878e-07,-1.0934495549008716e-06,0.0,0.0,0.0,-2.6915950002148747e-06,60.0,0.4839779734611511,-0.0,-1.556993093753279e-14,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,4.746398190036416e-07,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,4.248460356848227e-07,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,3.691646668357862e-07,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,4.99818838761712e-07,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,2.3709226297796704e-06,286.19439697265625,294.1499938964844,291.4496154785156,291.1280822753906,292.9095764160156,292.3398132324219,286.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.057065209257416e-06,6.325187769384844e-12,5.057058842794504e-06,-1.1571935829124412e-05,0.0,0.0,0.0,-2.848503936547786e-05,60.0,0.4621944725513458,-0.0,-1.743780358824665e-12,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862121582031,0.0,0.0,4.746398190036416e-07,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,4.248460356848227e-07,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,3.691646668357862e-07,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844421386719,0.0,0.0,4.99818838761712e-07,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,2.3709226297796704e-06,286.19439697265625,294.1499938964844,291.4496154785156,291.1280822753906,292.9095764160156,292.3398132324219,286.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.057065209257416e-06,6.325187769384844e-12,5.057058842794504e-06,-1.1571935829124412e-05,0.0,0.0,0.0,-2.848503936547786e-05,60.0,0.4621944725513458,-0.0,-1.743780358824665e-12,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,1.740414518280886e-06,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,1.5578301599816768e-06,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,1.353657012259646e-06,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,1.8327411908103384e-06,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,8.693725249031559e-06,286.1944580078125,294.1499938964844,291.4609069824219,291.1392822265625,292.9095458984375,292.33984375,286.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8543501937529072e-05,2.319340032530537e-11,1.8543478290666823e-05,-4.243242437951267e-05,0.0,0.0,0.0,-0.0001044503296725,60.0,0.4854637086391449,-0.0,-2.3446005553706684e-11,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,1.740414518280886e-06,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,1.5578301599816768e-06,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,1.353657012259646e-06,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,1.8327411908103384e-06,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,8.693725249031559e-06,286.1944580078125,294.1499938964844,291.4609069824219,291.1392822265625,292.9095458984375,292.33984375,286.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8543501937529072e-05,2.319340032530537e-11,1.8543478290666823e-05,-4.243242437951267e-05,0.0,0.0,0.0,-0.0001044503296725,60.0,0.4854637086391449,-0.0,-2.3446005553706684e-11,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,4.308167262934148e-06,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,3.85620342058246e-06,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,3.3507999432913493e-06,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,4.536709639069159e-06,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,2.1520174414035864e-05,286.1941223144531,294.1499938964844,291.475341796875,291.1535949707031,292.90948486328125,292.3399658203125,286.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.590203025145456e-05,5.741226938305033e-11,4.590197204379365e-05,-0.0001050359351211,0.0,0.0,0.0,-0.0002585532201919,60.0,0.5669781565666199,-0.0,-1.4366419165412478e-10,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08599853515625,0.0,0.0,4.308167262934148e-06,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,3.85620342058246e-06,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,3.3507999432913493e-06,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.084228515625,0.0,0.0,4.536709639069159e-06,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,2.1520174414035864e-05,286.1941223144531,294.1499938964844,291.475341796875,291.1535949707031,292.90948486328125,292.3399658203125,286.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-4.590203025145456e-05,5.741226938305033e-11,4.590197204379365e-05,-0.0001050359351211,0.0,0.0,0.0,-0.0002585532201919,60.0,0.5669781565666199,-0.0,-1.4366419165412478e-10,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,6.08689970249543e-06,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.087158203125,0.0,0.0,5.448331648949534e-06,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,4.734259618999204e-06,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,6.40980169919203e-06,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,3.040530464204494e-05,286.1944885253906,294.1499938964844,291.4836730957031,291.1618347167969,292.9091796875,292.3402709960937,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.485492485808209e-05,8.111748078798442e-11,6.485483754659072e-05,-0.0001484044187236,0.0,0.0,0.0,-0.0003653093881439,60.0,0.656578004360199,-0.0,-2.86784540559637e-10,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,8.49113075673813e-06,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.087646484375,0.0,0.0,7.600338449265109e-06,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,6.604218924621819e-06,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,8.941574378695805e-06,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,4.241492933942936e-05,286.1952209472656,294.1499938964844,291.49267578125,291.1707763671875,292.9085998535156,292.3408203125,286.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-9.047149069374429e-05,1.1315747644458084e-10,9.047137427842245e-05,-0.000207021672395,0.0,0.0,0.0,-0.0005096002714708,60.0,0.779221773147583,-0.0,-5.580774731228644e-10,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,1.4822656339674722e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,1.3267632311908528e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,1.1528743925737215e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,1.5608979083481245e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,7.404218922602013e-05,286.1976013183594,294.1499938964844,291.5126037597656,291.1905212402344,292.9065246582031,292.3424072265625,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579326053615,1.9753479407746968e-10,0.0001579324161866,-0.0003613899170886,0.0,0.0,0.0,-0.0008895898936316,60.0,1.1027177572250366,-0.0,-1.7006522856632955e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,1.4822656339674722e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,1.3267632311908528e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09722900390625,0.0,0.0,1.1528743925737215e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,1.5608979083481245e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,7.404218922602013e-05,286.1976013183594,294.1499938964844,291.5126037597656,291.1905212402344,292.9065246582031,292.3424072265625,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001579326053615,1.9753479407746968e-10,0.0001579324161866,-0.0003613899170886,0.0,0.0,0.0,-0.0008895898936316,60.0,1.1027177572250366,-0.0,-1.7006522856632955e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,2.385699917795137e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,2.1354195268941112e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,1.8555461792857383e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,2.5122581064351834e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001191705741803,286.2023620605469,294.1499938964844,291.53485107421875,291.21258544921875,292.9018859863281,292.34423828125,286.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541923604439,3.1793190302664703e-10,0.0002541920403018,-0.0005816563498228,0.0,0.0,0.0,-0.0014317944878712,60.0,1.60304594039917,-0.0,-4.405498188475576e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,2.385699917795137e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,2.1354195268941112e-05,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,1.8555461792857383e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904541015625,0.0,0.0,2.5122581064351834e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,0.0001191705741803,286.2023620605469,294.1499938964844,291.53485107421875,291.21258544921875,292.9018859863281,292.34423828125,286.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002541923604439,3.1793190302664703e-10,0.0002541920403018,-0.0005816563498228,0.0,0.0,0.0,-0.0014317944878712,60.0,1.60304594039917,-0.0,-4.405498188475576e-09,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,3.629335333243944e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,3.24858701787889e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,2.822819078573957e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,3.821866994258016e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001812927075661,286.2090148925781,294.1499938964844,291.5591735839844,291.2366943359375,292.8935241699219,292.3428955078125,286.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000381977064535,4.789358909462749e-10,0.0003819765988737,-0.0008771538268774,0.0,0.0,0.0,-0.0021522936876863,60.0,2.314215898513794,-0.0,-1.0195714494898311e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,3.629335333243944e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,3.24858701787889e-05,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,2.822819078573957e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,3.821866994258016e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001812927075661,286.2090148925781,294.1499938964844,291.5591735839844,291.2366943359375,292.8935241699219,292.3428955078125,286.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000381977064535,4.789358909462749e-10,0.0003819765988737,-0.0008771538268774,0.0,0.0,0.0,-0.0021522936876863,60.0,2.314215898513794,-0.0,-1.0195714494898311e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,9.002543811220676e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,8.058099774643779e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,7.001985068200156e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,9.480116568738596e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0004496953915804,286.212646484375,294.1499938964844,291.58526611328125,291.2625732421875,292.88140869140625,292.33514404296875,286.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005542557337321,6.89874379844468e-10,0.0005542550352402,-0.001259435666725,0.0,0.0,0.0,-0.0031366893090307,60.0,3.298996925354004,-0.0,-6.27326883773094e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
