time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,9.002543811220676e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069030761719,0.0,0.0,8.058099774643779e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,7.001985068200156e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,9.480116568738596e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0004496953915804,286.212646484375,294.1499938964844,291.58526611328125,291.2625732421875,292.88140869140625,292.33514404296875,286.7992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005542557337321,6.89874379844468e-10,0.0005542550352402,-0.001259435666725,0.0,0.0,0.0,-0.0031366893090307,60.0,3.298996925354004,-0.0,-6.27326883773094e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.002446313388646e-05,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246337890625,0.0,0.0,8.058012463152409e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,7.001909398240969e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12158203125,0.0,0.0,9.480013977736236e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0004496905603446,286.2373962402344,294.1499938964844,291.5989074707031,291.276123046875,292.8531799316406,292.3182983398437,286.8001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007015954470261,8.362458503441417e-10,0.0007015946321189,-0.0014969086041674,0.0,0.0,0.0,-0.0039435629732906,60.0,4.0793633460998535,-0.0,-6.27313312406841e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568908691406,0.0,0.0,9.00307422853075e-05,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,8.058574167080224e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,7.00239761499688e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546325683594,0.0,0.0,9.480675362283364e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.00044972190517,286.2840270996094,294.1499938964844,291.6128845214844,291.2899780273437,292.8399353027344,292.3055725097656,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000847058428917,9.89689885599887e-10,0.0008470574393868,-0.0017548518953844,0.0,0.0,0.0,-0.0047442107461392,60.0,4.5036444664001465,-0.0,-6.274007091633393e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,9.012861119117588e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,8.0673344200477e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.010008994257078e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.490981028648092e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.000450210791314,286.3079833984375,294.1499938964844,291.6417541503906,291.318603515625,292.81951904296875,292.2847900390625,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694136679172,1.233115720644662e-09,0.0009694124455563,-0.0022724643349647,0.0,0.0,0.0,-0.0054694516584277,60.0,5.503568172454834,-0.0,-6.287653775416402e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,9.012861119117588e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,8.0673344200477e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.010008994257078e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.490981028648092e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.000450210791314,286.3079833984375,294.1499938964844,291.6417541503906,291.318603515625,292.81951904296875,292.2847900390625,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694136679172,1.233115720644662e-09,0.0009694124455563,-0.0022724643349647,0.0,0.0,0.0,-0.0054694516584277,60.0,5.503568172454834,-0.0,-6.287653775416402e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.03046238818206e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,8.083089051069692e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,7.023699436103925e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,9.509516530670226e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0004510900180321,286.3114013671875,294.1499938964844,291.6716003417969,291.3481750488281,292.8033752441406,292.2620544433594,286.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621910867281,1.44328304862995e-09,0.0009621896315366,-0.0028322150465101,0.0,0.0,0.0,-0.005528301000595,60.0,6.423417091369629,-0.0,-6.312235711902758e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788024902344,0.0,0.0,9.03046238818206e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17999267578125,0.0,0.0,8.083089051069692e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,7.023699436103925e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,9.509516530670226e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0004510900180321,286.3114013671875,294.1499938964844,291.6716003417969,291.3481750488281,292.8033752441406,292.2620544433594,286.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621910867281,1.44328304862995e-09,0.0009621896315366,-0.0028322150465101,0.0,0.0,0.0,-0.005528301000595,60.0,6.423417091369629,-0.0,-6.312235711902758e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,9.04994594748132e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,8.100528066279367e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.038853073026985e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,9.5300332759507e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0004520632501225,286.3148498535156,294.1499938964844,291.7021179199219,291.3784484863281,292.7846374511719,292.2384948730469,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642674704082,1.686007333745465e-09,0.000964265782386,-0.0034682559780776,0.0,0.0,0.0,-0.0056486325338482,60.0,6.839719772338867,-0.0,-6.339501368302082e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,9.04994594748132e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,8.100528066279367e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939697265625,0.0,0.0,7.038853073026985e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,9.5300332759507e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0004520632501225,286.3148498535156,294.1499938964844,291.7021179199219,291.3784484863281,292.7846374511719,292.2384948730469,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642674704082,1.686007333745465e-09,0.000964265782386,-0.0034682559780776,0.0,0.0,0.0,-0.0056486325338482,60.0,6.839719772338867,-0.0,-6.339501368302082e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,9.071575914276764e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,8.119889389490709e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.0556765422225e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,9.5528106612619e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0004531437298282,286.3183288574219,294.1499938964844,291.7330627441406,291.4091491699219,292.76678466796875,292.2110595703125,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665720863267,1.955478223791829e-09,0.0009665701072663,-0.0041743800975382,0.0,0.0,0.0,-0.0057822214439511,60.0,7.053824424743652,-0.0,-6.369840832576301e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,9.071575914276764e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,8.119889389490709e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,7.0556765422225e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,9.5528106612619e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0004531437298282,286.3183288574219,294.1499938964844,291.7330627441406,291.4091491699219,292.76678466796875,292.2110595703125,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665720863267,1.955478223791829e-09,0.0009665701072663,-0.0041743800975382,0.0,0.0,0.0,-0.0057822214439511,60.0,7.053824424743652,-0.0,-6.369840832576301e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,9.08341899048537e-05,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,8.130490459734574e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1998291015625,0.0,0.0,7.064887904562056e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18658447265625,0.0,0.0,9.565282380208372e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1881103515625,0.0,0.0,0.0004537353233899,286.320068359375,294.1499938964844,291.7486267089844,291.424560546875,292.7583312988281,292.19610595703125,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678340284153,2.103027751942932e-09,0.0009678319329395,-0.0045610177330672,0.0,0.0,0.0,-0.0058553689159452,60.0,7.127144813537598,-0.0,-6.38648387507601e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,9.095307177631184e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,8.141130820149556e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017822265625,0.0,0.0,7.07413419149816e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,9.577800665283576e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0004543291579466,286.3218078613281,294.1499938964844,291.7641906738281,291.4399719238281,292.75,292.179443359375,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691015584394,2.2511272845804342e-09,0.0009690992883406,-0.0049490937963128,0.0,0.0,0.0,-0.0059287929907441,60.0,7.197323799133301,-0.0,-6.40321076161854e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,9.120155300479382e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,8.163372694980353e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,7.093460590112954e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.603967191651464e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0004555704072117,286.3253479003906,294.1499938964844,291.795166015625,291.470703125,292.7337951660156,292.149169921875,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717482607811,2.560696321651789e-09,0.000971745699644,-0.0057602752931416,0.0,0.0,0.0,-0.0060822563245892,60.0,7.324337959289551,-0.0,-6.438244781747926e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,9.120155300479382e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,8.163372694980353e-05,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,7.093460590112954e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19268798828125,0.0,0.0,9.603967191651464e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,0.0004555704072117,286.3253479003906,294.1499938964844,291.795166015625,291.470703125,292.7337951660156,292.149169921875,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717482607811,2.560696321651789e-09,0.000971745699644,-0.0057602752931416,0.0,0.0,0.0,-0.0060822563245892,60.0,7.324337959289551,-0.0,-6.438244781747926e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,9.145898366114125e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,8.186414197552949e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,7.113482570275664e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.631075226934628e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0004568563017528,286.328857421875,294.1499938964844,291.82574462890625,291.50103759765625,292.7179870605469,292.1192932128906,286.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744907147251,2.881403116106184e-09,0.0009744878625497,-0.0066006290726363,0.0,0.0,0.0,-0.0062412433326244,60.0,7.442242622375488,-0.0,-6.47464020175903e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.198974609375,0.0,0.0,9.145898366114125e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000732421875,0.0,0.0,8.186414197552949e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,7.113482570275664e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.631075226934628e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0004568563017528,286.328857421875,294.1499938964844,291.82574462890625,291.50103759765625,292.7179870605469,292.1192932128906,286.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744907147251,2.881403116106184e-09,0.0009744878625497,-0.0066006290726363,0.0,0.0,0.0,-0.0062412433326244,60.0,7.442242622375488,-0.0,-6.47464020175903e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.17199213290587e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,8.20977074909024e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,7.133777398848906e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,9.658553608460352e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0004581597459036,286.3323974609375,294.1499938964844,291.8556823730469,291.5307006835937,292.7029113769531,292.0912170410156,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772710036486,3.206489962437331e-09,0.0009772677440196,-0.0074524460360407,0.0,0.0,0.0,-0.0064024031162261,60.0,7.547698974609375,-0.0,-6.511637451467325e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,9.17199213290587e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,8.20977074909024e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,7.133777398848906e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20086669921875,0.0,0.0,9.658553608460352e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0004581597459036,286.3323974609375,294.1499938964844,291.8556823730469,291.5307006835937,292.7029113769531,292.0912170410156,286.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772710036486,3.206489962437331e-09,0.0009772677440196,-0.0074524460360407,0.0,0.0,0.0,-0.0064024031162261,60.0,7.547698974609375,-0.0,-6.511637451467325e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,9.197608596878126e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,8.232700201915577e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,7.153701881179586e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,9.685529221314936e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,0.0004594393540173,286.3359680175781,294.1499938964844,291.8846740722656,291.5594482421875,292.6886291503906,292.0664367675781,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800003608688,3.5256293440255604e-09,0.0009799968684092,-0.0082886638119816,0.0,0.0,0.0,-0.006560614798218,60.0,7.646018028259277,-0.0,-6.548059872102385e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,9.197608596878126e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,8.232700201915577e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,7.153701881179586e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,9.685529221314936e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2063903808594,0.0,0.0,0.0004594393540173,286.3359680175781,294.1499938964844,291.8846740722656,291.5594482421875,292.6886291503906,292.0664367675781,286.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800003608688,3.5256293440255604e-09,0.0009799968684092,-0.0082886638119816,0.0,0.0,0.0,-0.006560614798218,60.0,7.646018028259277,-0.0,-6.548059872102385e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,9.210084681399168e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102355957031,0.0,0.0,8.243867341661826e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,7.163405098253861e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.698666690383106e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,0.0004600625543389,286.3377685546875,294.1499938964844,291.8987121582031,291.5733947753906,292.6817626953125,292.0556335449219,286.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813295910134,3.6810607895176872e-09,0.0009813259821385,-0.0086959227919578,0.0,0.0,0.0,-0.0066376691684126,60.0,7.692874431610107,-0.0,-6.565836230265631e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112121582031,0.0,0.0,9.222114022122696e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,8.254635031335056e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214660644531,0.0,0.0,7.17276125214994e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,9.71133486018516e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0004606634611263,286.3395690917969,294.1499938964844,291.9124450683594,291.5870056152344,292.6750793457031,292.0461120605469,286.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826113237068,3.8309284633442076e-09,0.0009826075984165,-0.0090886000543832,0.0,0.0,0.0,-0.0067119654268026,60.0,7.738093852996826,-0.0,-6.582997968962445e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.244663669960572e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,8.2748185377568e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,7.190299947978929e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,9.735079947859047e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0004617898375727,286.3431701660156,294.1499938964844,291.938720703125,291.6130676269531,292.6622314453125,292.0307312011719,286.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850140195339,4.111857077049308e-09,0.0009850099449977,-0.0098246661946177,0.0,0.0,0.0,-0.006851234473288,60.0,7.823843479156494,-0.0,-6.615229608541996e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.244663669960572e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,8.2748185377568e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,7.190299947978929e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,9.735079947859047e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.214599609375,0.0,0.0,0.0004617898375727,286.3431701660156,294.1499938964844,291.938720703125,291.6130676269531,292.6622314453125,292.0307312011719,286.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850140195339,4.111857077049308e-09,0.0009850099449977,-0.0098246661946177,0.0,0.0,0.0,-0.006851234473288,60.0,7.823843479156494,-0.0,-6.615229608541996e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.264877007808536e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,8.292910933960229e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,7.206021109595895e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,9.756365761859342e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,0.0004627995367627,286.3468017578125,294.1499938964844,291.9632568359375,291.63739013671875,292.6500244140625,292.0204162597656,286.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871678194031,4.3636791957624155e-09,0.0009871635120362,-0.0104844570159912,0.0,0.0,0.0,-0.0069760745391249,60.0,7.903039932250977,-0.0,-6.644188488280633e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,9.264877007808536e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,8.292910933960229e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,7.206021109595895e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,9.756365761859342e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,0.0004627995367627,286.3468017578125,294.1499938964844,291.9632568359375,291.63739013671875,292.6500244140625,292.0204162597656,286.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871678194031,4.3636791957624155e-09,0.0009871635120362,-0.0104844570159912,0.0,0.0,0.0,-0.0069760745391249,60.0,7.903039932250977,-0.0,-6.644188488280633e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.2822992883157e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,8.308505493914708e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,7.21957185305655e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,9.774712088983506e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0004636698286049,286.3504638671875,294.1499938964844,291.9857482910156,291.6596984863281,292.6384582519531,292.014892578125,286.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890241781249,4.580732237968732e-09,0.000989019521512,-0.0110531402751803,0.0,0.0,0.0,-0.0070836776867508,60.0,7.975109100341797,-0.0,-6.669198882036653e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235412597656,0.0,0.0,9.2822992883157e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,8.308505493914708e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,7.21957185305655e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,9.774712088983506e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228698730469,0.0,0.0,0.0004636698286049,286.3504638671875,294.1499938964844,291.9857482910156,291.6596984863281,292.6384582519531,292.014892578125,286.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890241781249,4.580732237968732e-09,0.000989019521512,-0.0110531402751803,0.0,0.0,0.0,-0.0070836776867508,60.0,7.975109100341797,-0.0,-6.669198882036653e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,9.296444477513433e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,8.32116711535491e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,7.230573828564957e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.789607429411262e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0004643764114007,286.3540954589844,294.1499938964844,292.0059509277344,291.6797180175781,292.62750244140625,292.0136413574219,286.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990531174466,4.756955274132224e-09,0.0009905264014378,-0.011514838784933,0.0,0.0,0.0,-0.0071710390038788,60.0,8.039255142211914,-0.0,-6.689539588933259e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,9.296444477513433e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,8.32116711535491e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,7.230573828564957e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.789607429411262e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269897460937,0.0,0.0,0.0004643764114007,286.3540954589844,294.1499938964844,292.0059509277344,291.6797180175781,292.62750244140625,292.0136413574219,286.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990531174466,4.756955274132224e-09,0.0009905264014378,-0.011514838784933,0.0,0.0,0.0,-0.0071710390038788,60.0,8.039255142211914,-0.0,-6.689539588933259e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,9.301763930125162e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,8.325928502017632e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,7.234710938064381e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,9.795209916774184e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22906494140625,0.0,0.0,0.0004646421293728,286.35595703125,294.1499938964844,292.0151062011719,291.68878173828125,292.62225341796875,292.0146484375,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910975350067,4.823226706918149e-09,0.0009910927619785,-0.0116884671151638,0.0,0.0,0.0,-0.0072038904763758,60.0,8.0670804977417,-0.0,-6.697197107996544e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318115234375,0.0,0.0,9.307207074016333e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328186035156,0.0,0.0,8.33080048323609e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,7.238944817800075e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,9.800941188586876e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,0.0004649140464607,286.3577880859375,294.1499938964844,292.0235900878906,291.6972045898437,292.6170654296875,292.0161437988281,286.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916780982166,4.891037796994624e-09,0.0009916732087731,-0.0118661262094974,0.0,0.0,0.0,-0.0072375107556581,60.0,8.094822883605957,-0.0,-6.705037236542921e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,9.314574708696456e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,8.337395411217585e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,7.244674634421244e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,9.80869954219088e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0004652820643968,286.3614807128906,294.1499938964844,292.0383605957031,291.7118530273437,292.6070556640625,292.02056884765625,286.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992463552393,4.982821266708015e-09,0.0009924586629495,-0.0121065899729728,0.0,0.0,0.0,-0.0072830142453312,60.0,8.142400741577148,-0.0,-6.71565558718612e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.0,0.0,9.314574708696456e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369384765625,0.0,0.0,8.337395411217585e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2454528808594,0.0,0.0,7.244674634421244e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339782714844,0.0,0.0,9.80869954219088e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0004652820643968,286.3614807128906,294.1499938964844,292.0383605957031,291.7118530273437,292.6070556640625,292.02056884765625,286.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992463552393,4.982821266708015e-09,0.0009924586629495,-0.0121065899729728,0.0,0.0,0.0,-0.0072830142453312,60.0,8.142400741577148,-0.0,-6.71565558718612e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,9.318626689491794e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,8.341021748492494e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,7.247825851663947e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,9.812966163735835e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,0.0004654844524338,286.3651428222656,294.1499938964844,292.04998779296875,291.723388671875,292.5973815917969,292.02593994140625,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928954532369,5.033291561318265e-09,0.0009928904473781,-0.012238816358149,0.0,0.0,0.0,-0.0073080360889434,60.0,8.1814546585083,-0.0,-6.721498380102275e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400817871094,0.0,0.0,9.318626689491794e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410583496094,0.0,0.0,8.341021748492494e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,7.247825851663947e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,9.812966163735835e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,0.0004654844524338,286.3651428222656,294.1499938964844,292.04998779296875,291.723388671875,292.5973815917969,292.02593994140625,286.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928954532369,5.033291561318265e-09,0.0009928904473781,-0.012238816358149,0.0,0.0,0.0,-0.0073080360889434,60.0,8.1814546585083,-0.0,-6.721498380102275e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,9.321043762611224e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,8.343185618286952e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,7.249706686707214e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.81551202130504e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,0.0004656052333302,286.3688659667969,294.1499938964844,292.0577697753906,291.7311096191406,292.5880432128906,292.0313720703125,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931526146829,5.063403474281358e-09,0.000993147608824,-0.0123177068307995,0.0,0.0,0.0,-0.0073229619301855,60.0,8.210552215576172,-0.0,-6.724985723849386e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,9.321043762611224e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,8.343185618286952e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535095214844,0.0,0.0,7.249706686707214e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.81551202130504e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435607910156,0.0,0.0,0.0004656052333302,286.3688659667969,294.1499938964844,292.0577697753906,291.7311096191406,292.5880432128906,292.0313720703125,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931526146829,5.063403474281358e-09,0.000993147608824,-0.0123177068307995,0.0,0.0,0.0,-0.0073229619301855,60.0,8.210552215576172,-0.0,-6.724985723849386e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
