time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,9.323200356448068e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,8.345115929841995e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,7.251383794937283e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,9.817782847676426e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0004657129466067,286.37255859375,294.1499938964844,292.0613708496094,291.73468017578125,292.5789794921875,292.03594970703125,286.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933821856975,5.09026110151467e-09,0.0009933770634233,-0.0123880710452795,0.0,0.0,0.0,-0.0073362761177122,60.0,8.229384422302246,-0.0,-6.728096479946545e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24835205078125,0.0,0.0,9.323200356448068e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24932861328125,0.0,0.0,8.345115929841995e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,7.251383794937283e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,9.817782847676426e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0004657129466067,286.37255859375,294.1499938964844,292.0613708496094,291.73468017578125,292.5789794921875,292.03594970703125,286.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933821856975,5.09026110151467e-09,0.0009933770634233,-0.0123880710452795,0.0,0.0,0.0,-0.0073362761177122,60.0,8.229384422302246,-0.0,-6.728096479946545e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.324269922217354e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,8.346073445864022e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,7.252215436892584e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,9.818909165915102e-05,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0004657663812395,286.3744201660156,294.1499938964844,292.0617370605469,291.7350158691406,292.5744934082031,292.03778076171875,286.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103582445542543e-09,0.0009934909176081,-0.012422970496118,0.0,0.0,0.0,-0.0073428791947662,60.0,8.235973358154297,-0.0,-6.729639778768616e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,9.325331484433264e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,8.347022958332673e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,7.253040530486032e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506103515625,0.0,0.0,9.82002675300464e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,0.0004658193793147,286.37628173828125,294.1499938964844,292.0611877441406,291.7344970703125,292.57000732421875,292.0393371582031,286.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1168007608737315e-09,0.0009936038404703,-0.0124576007947325,0.0,0.0,0.0,-0.0073494315147399,60.0,8.241137504577637,-0.0,-6.731171708906913e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,9.327426960226148e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,8.348898700205609e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,7.25467034499161e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,9.822233550949022e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0004659240657929,286.3800048828125,294.1499938964844,292.0575866699219,291.7309265136719,292.56109619140625,292.0417175292969,286.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142900771915038e-09,0.0009938271250575,-0.0125259794294834,0.0,0.0,0.0,-0.0073623713105916,60.0,8.248324394226074,-0.0,-6.734195778790308e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,9.327426960226148e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.257568359375,0.0,0.0,8.348898700205609e-05,298.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,7.25467034499161e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.0,9.822233550949022e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0004659240657929,286.3800048828125,294.1499938964844,292.0575866699219,291.7309265136719,292.56109619140625,292.0417175292969,286.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142900771915038e-09,0.0009938271250575,-0.0125259794294834,0.0,0.0,0.0,-0.0073623713105916,60.0,8.248324394226074,-0.0,-6.734195778790308e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.32945476961322e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,8.350713324034587e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,7.256247772602364e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.824368316913024e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0004660253471229,286.3837585449219,294.1499938964844,292.0509948730469,291.724365234375,292.5521850585937,292.04229736328125,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.248027801513672,-0.0,-6.73712321486164e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.32945476961322e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,8.350713324034587e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,7.256247772602364e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,9.824368316913024e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0004660253471229,286.3837585449219,294.1499938964844,292.0509948730469,291.724365234375,292.5521850585937,292.04229736328125,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921396538615,0.0,0.0,0.0,-0.0073748901486396,60.0,8.248027801513672,-0.0,-6.73712321486164e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,9.331433102488518e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,8.352484292117879e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.257786637637764e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,9.826452151173726e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0004661241837311,286.3874816894531,294.1499938964844,292.0417785644531,291.7152404785156,292.5432434082031,292.041015625,286.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,8.241795539855957,-0.0,-6.739980307202131e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649230957031,0.0,0.0,9.331433102488518e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,8.352484292117879e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.257786637637764e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,9.826452151173726e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0004661241837311,286.3874816894531,294.1499938964844,292.0417785644531,291.7152404785156,292.5432434082031,292.041015625,286.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871077038347,60.0,8.241795539855957,-0.0,-6.739980307202131e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.333353955298662e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,8.354204328497872e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,7.259280391735956e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.828474867390467e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004662201681639,286.3912353515625,294.1499938964844,292.03033447265625,291.7038879394531,292.53424072265625,292.0378112792969,286.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216725273982092e-09,0.0009944584453478,-0.0127193890511989,0.0,0.0,0.0,-0.007398969028145,60.0,8.23033332824707,-0.0,-6.742754976585277e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,9.333353955298662e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,8.354204328497872e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,7.259280391735956e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26727294921875,0.0,0.0,9.828474867390467e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004662201681639,286.3912353515625,294.1499938964844,292.03033447265625,291.7038879394531,292.53424072265625,292.0378112792969,286.8819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216725273982092e-09,0.0009944584453478,-0.0127193890511989,0.0,0.0,0.0,-0.007398969028145,60.0,8.23033332824707,-0.0,-6.742754976585277e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,9.3342867330648e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,8.355038880836219e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,7.26000580471009e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,9.829457121668383e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.0004662667342927,286.39312744140625,294.1499938964844,292.0238952636719,291.697509765625,292.5296936035156,292.0352783203125,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.2283382068196715e-09,0.000994557631202,-0.0127498134970664,0.0,0.0,0.0,-0.00740472599864,60.0,8.222366333007812,-0.0,-6.74410145506954e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,9.335208596894518e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,8.355863974429667e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,7.260723214130849e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,9.830427734414116e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2726135253906,0.0,0.0,0.0004663128056563,286.39501953125,294.1499938964844,292.0170288085937,291.6907043457031,292.5251159667969,292.0323486328125,286.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239823241964814e-09,0.0009946557693183,-0.0127799017354846,0.0,0.0,0.0,-0.0074104191735386,60.0,8.213579177856445,-0.0,-6.74543372269909e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.337018855148926e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,8.357484330190346e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,7.262131111929193e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,9.832334035309032e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0004664032312575,286.3987731933594,294.1499938964844,292.0022888183594,291.67608642578125,292.515869140625,292.0256652832031,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262367874792062e-09,0.0009948486695066,-0.0128389643505215,0.0,0.0,0.0,-0.0074215959757566,60.0,8.19430160522461,-0.0,-6.748049230509423e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.337018855148926e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,8.357484330190346e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,7.262131111929193e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,9.832334035309032e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0004664032312575,286.3987731933594,294.1499938964844,292.0022888183594,291.67608642578125,292.515869140625,292.0256652832031,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262367874792062e-09,0.0009948486695066,-0.0128389643505215,0.0,0.0,0.0,-0.0074215959757566,60.0,8.19430160522461,-0.0,-6.748049230509423e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.338743257103488e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,8.359027560800314e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,7.263472070917487e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,9.834150114329532e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0004664893785957,286.4025573730469,294.1499938964844,291.98651123046875,291.6604309082031,292.5065002441406,292.01727294921875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952348604798,0.0,0.0,0.0,-0.0074322442524135,60.0,8.171510696411133,-0.0,-6.750541103883735e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.338743257103488e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,8.359027560800314e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898254394531,0.0,0.0,7.263472070917487e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,9.834150114329532e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809143066406,0.0,0.0,0.0004664893785957,286.4025573730469,294.1499938964844,291.98651123046875,291.6604309082031,292.5065002441406,292.01727294921875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952348604798,0.0,0.0,0.0,-0.0074322442524135,60.0,8.171510696411133,-0.0,-6.750541103883735e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,9.340402175439522e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,8.360512583749369e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,7.264762098202482e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,9.835896344156936e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0004665722080972,286.4063415527344,294.1499938964844,291.9700622558594,291.64410400390625,292.4970092773437,292.0074462890625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,8.146336555480957,-0.0,-6.752938475074188e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,9.340402175439522e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,8.360512583749369e-05,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,7.264762098202482e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,9.835896344156936e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0004665722080972,286.4063415527344,294.1499938964844,291.9700622558594,291.64410400390625,292.4970092773437,292.0074462890625,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,8.146336555480957,-0.0,-6.752938475074188e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,9.341978147858754e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,8.361923391930759e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,7.265988097060472e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.837555990088732e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0004666509630624,286.4101257324219,294.1499938964844,291.95330810546875,291.6275329589844,292.4873352050781,291.9964294433594,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.11948299407959,-0.0,-6.755217185627771e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,9.341978147858754e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,8.361923391930759e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,7.265988097060472e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,9.837555990088732e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0004666509630624,286.4101257324219,294.1499938964844,291.95330810546875,291.6275329589844,292.4873352050781,291.9964294433594,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.11948299407959,-0.0,-6.755217185627771e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2918701171875,0.0,0.0,9.3427297542803e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,8.36259569041431e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,7.266572356456891e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,9.838347614277154e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,0.0004666884778998,286.4120483398437,294.1499938964844,291.9449768066406,291.6192321777344,292.4824523925781,291.9905090332031,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490538106389e-09,0.0009954567067325,-0.0130252940580248,0.0,0.0,0.0,-0.0074568539857864,60.0,8.105649948120117,-0.0,-6.756303605470748e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,9.343466081190854e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,8.363254892174155e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,7.267144974321127e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,9.839122503763063e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,0.0004667252651415,286.4139404296875,294.1499938964844,291.93670654296875,291.6110534667969,292.4775695800781,291.9844665527344,286.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342658315754534e-09,0.0009955350542441,-0.0130493119359016,0.0,0.0,0.0,-0.0074613983742892,60.0,8.091732025146484,-0.0,-6.757367287946181e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.344882710138336e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,8.364523091586307e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,7.268247281899676e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.840614802669734e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0004667960456572,286.4177551269531,294.1499938964844,291.9205627441406,291.5950622558594,292.4677124023437,291.97222900390625,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.063852310180664,-0.0,-6.759417203738849e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,9.344882710138336e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989196777344,0.0,0.0,8.364523091586307e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,7.268247281899676e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.840614802669734e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29754638671875,0.0,0.0,0.0004667960456572,286.4177551269531,294.1499938964844,291.9205627441406,291.5950622558594,292.4677124023437,291.97222900390625,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.063852310180664,-0.0,-6.759417203738849e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,9.346185834147036e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,8.365688699996099e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,7.26926009519957e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.841987048275767e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0004668611218221,286.42156982421875,294.1499938964844,291.9053649902344,291.5799560546875,292.4577941894531,291.9598083496094,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765307761466374e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.036516189575195,-0.0,-6.761300852531349e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,9.346185834147036e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,8.365688699996099e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3100891113281,0.0,0.0,7.26926009519957e-05,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.841987048275767e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0004668611218221,286.42156982421875,294.1499938964844,291.9053649902344,291.5799560546875,292.4577941894531,291.9598083496094,286.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.3765307761466374e-09,0.0009958249283954,-0.0131380511447787,0.0,0.0,0.0,-0.0074781915172934,60.0,8.036516189575195,-0.0,-6.761300852531349e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,9.347406012238936e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,8.366781548829749e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,7.270209607668221e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.843271982390434e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,0.0004669220943469,286.4254150390625,294.1499938964844,291.89141845703125,291.566162109375,292.4478454589844,291.9475402832031,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.009963989257812,-0.0,-6.763065840686977e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3064270019531,0.0,0.0,9.347406012238936e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,8.366781548829749e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,7.270209607668221e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048095703125,0.0,0.0,9.843271982390434e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,0.0004669220943469,286.4254150390625,294.1499938964844,291.89141845703125,291.566162109375,292.4478454589844,291.9475402832031,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.009963989257812,-0.0,-6.763065840686977e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.348503226647152e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,8.367763803107664e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,7.271062349900603e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,9.844427404459566e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0004669768968597,286.4292297363281,294.1499938964844,291.879150390625,291.5539855957031,292.4378662109375,291.935546875,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,7.984954833984375,-0.0,-6.764652482615929e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,9.348503226647152e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,8.367763803107664e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182067871094,0.0,0.0,7.271062349900603e-05,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,9.844427404459566e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31005859375,0.0,0.0,0.0004669768968597,286.4292297363281,294.1499938964844,291.879150390625,291.5539855957031,292.4378662109375,291.935546875,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,7.984954833984375,-0.0,-6.764652482615929e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,9.348997991764918e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,8.368206181330606e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,7.271447248058394e-05,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31109619140625,0.0,0.0,9.84494836302474e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121337890625,0.0,0.0,0.0004670016060117,286.43115234375,294.1499938964844,291.873779296875,291.5486755371094,292.43292236328125,291.9298095703125,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,7.97352123260498,-0.0,-6.765368709693578e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,9.34947092900984e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,8.368629642063752e-05,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,7.271815411513671e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.845446038525552e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.000467025238322,286.4330749511719,294.1499938964844,291.86895751953125,291.5438842773437,292.4279479980469,291.9242248535156,286.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,7.962621212005615,-0.0,-6.766052251805378e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,9.350347681902348e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,8.369413990294561e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,7.27249716874212e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.846369357546791e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0004670690395869,286.4369506835937,294.1499938964844,291.8612365722656,291.5362243652344,292.4180908203125,291.9135131835937,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,7.942274570465088,-0.0,-6.76732057058871e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,9.350347681902348e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,8.369413990294561e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32635498046875,0.0,0.0,7.27249716874212e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,9.846369357546791e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0004670690395869,286.4369506835937,294.1499938964844,291.8612365722656,291.5362243652344,292.4180908203125,291.9135131835937,286.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,7.942274570465088,-0.0,-6.76732057058871e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.351062180940062e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,8.370053546968848e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,7.273052324308082e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,9.847121691564098e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.000467104720883,286.4407958984375,294.1499938964844,291.8563537597656,291.5313720703125,292.4083251953125,291.90399169921875,286.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,7.92592191696167,-0.0,-6.768353699726505e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,9.351062180940062e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238525390625,0.0,0.0,8.370053546968848e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,7.273052324308082e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,9.847121691564098e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.000467104720883,286.4407958984375,294.1499938964844,291.8563537597656,291.5313720703125,292.4083251953125,291.90399169921875,286.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,7.92592191696167,-0.0,-6.768353699726505e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,9.351649350719526e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,8.370579598704353e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,7.273509254446253e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,9.847740147961304e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.000467134086648,286.4446716308594,294.1499938964844,291.8547058105469,291.5297546386719,292.39874267578125,291.8959655761719,286.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,7.913853168487549,-0.0,-6.769203508838474e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
