time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,9.351649350719526e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,8.370579598704353e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345031738281,0.0,0.0,7.273509254446253e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,9.847740147961304e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3267517089844,0.0,0.0,0.000467134086648,286.4446716308594,294.1499938964844,291.8547058105469,291.5297546386719,292.39874267578125,291.8959655761719,286.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,7.913853168487549,-0.0,-6.769203508838474e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,9.352080087410286e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,8.370965224457905e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,7.273844676092267e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,9.848194167716429e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0004671555943787,286.44854736328125,294.1499938964844,291.856689453125,291.5317077636719,292.3893737792969,291.8900146484375,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,7.907421112060547,-0.0,-6.769826654817734e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314208984375,0.0,0.0,9.352080087410286e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,8.370965224457905e-05,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,7.273844676092267e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,9.848194167716429e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0004671555943787,286.44854736328125,294.1499938964844,291.856689453125,291.5317077636719,292.3893737792969,291.8900146484375,286.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,7.907421112060547,-0.0,-6.769826654817734e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,9.352226334158333e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,8.37109619169496e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,7.273958181031048e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,9.848347690422088e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330078125,0.0,0.0,0.0004671628994401,286.4504699707031,294.1499938964844,291.8591613769531,291.5341491699219,292.3848571777344,291.8882751464844,286.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,7.907209873199463,-0.0,-6.770037686010255e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355712890625,0.0,0.0,9.352379129268228e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,8.371232979698107e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426818847656,0.0,0.0,7.27407677914016e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341064453125,0.0,0.0,9.848509216681124e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,0.0004671705537475,286.4524230957031,294.1499938964844,291.8626708984375,291.53765869140625,292.3803100585937,291.8861999511719,286.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.906215667724609,-0.0,-6.770258664801079e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,9.352496272185816e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,8.371337753487751e-05,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,7.274167728610337e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.848632180364802e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0004671763745136,286.4563293457031,294.1499938964844,291.8730773925781,291.5479736328125,292.3716735839844,291.8856201171875,286.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,7.912971019744873,-0.0,-6.770427773972187e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,9.352496272185816e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,8.371337753487751e-05,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,7.274167728610337e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.848632180364802e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0004671763745136,286.4563293457031,294.1499938964844,291.8730773925781,291.5479736328125,292.3716735839844,291.8856201171875,286.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,7.912971019744873,-0.0,-6.770427773972187e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,9.352494089398532e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,8.371335570700467e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,7.274166273418814e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,9.848629997577518e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0004671762872021,286.4602355957031,294.1499938964844,291.8883056640625,291.56304931640625,292.3634338378906,291.8876647949219,286.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,7.92569637298584,-0.0,-6.770423510715774e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,9.352494089398532e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,8.371335570700467e-05,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,7.274166273418814e-05,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,9.848629997577518e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0004671762872021,286.4602355957031,294.1499938964844,291.8883056640625,291.56304931640625,292.3634338378906,291.8876647949219,286.9753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,7.92569637298584,-0.0,-6.770423510715774e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.352314373245464e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,8.371174772037193e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,7.274026575032622e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.848440095083788e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,0.0004671672941185,286.4641418457031,294.1499938964844,291.90869140625,291.5832824707031,292.355712890625,291.8931579589844,286.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,7.946648597717285,-0.0,-6.770162741531749e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.352314373245464e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,8.371174772037193e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35498046875,0.0,0.0,7.274026575032622e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,9.848440095083788e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,0.0004671672941185,286.4641418457031,294.1499938964844,291.90869140625,291.5832824707031,292.355712890625,291.8931579589844,286.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,7.946648597717285,-0.0,-6.770162741531749e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,9.351986227557064e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,8.37088082334958e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,7.273771188920364e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,9.848094487097114e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.000467150908662,286.4680480957031,294.1499938964844,291.9346618652344,291.6090393066406,292.3486328125,291.90240478515625,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,7.976174831390381,-0.0,-6.76968667789879e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,9.351986227557064e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,8.37088082334958e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,7.273771188920364e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509216308594,0.0,0.0,9.848094487097114e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.000467150908662,286.4680480957031,294.1499938964844,291.9346618652344,291.6090393066406,292.3486328125,291.90240478515625,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,7.976174831390381,-0.0,-6.76968667789879e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544006347656,0.0,0.0,9.351746120955796e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551025390625,0.0,0.0,8.3706654550042e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,7.273584196809679e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,9.847842011367902e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0004671389178838,286.4700012207031,294.1499938964844,291.94989013671875,291.6241149902344,292.3454284667969,291.9091186523437,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124944560229,60.0,7.995616912841797,-0.0,-6.769338511958267e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,9.351483458885924e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,8.370430441573262e-05,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631896972656,0.0,0.0,7.273379742400721e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551330566406,0.0,0.0,9.847564797382802e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560485839844,0.0,0.0,0.0004671257920563,286.47198486328125,294.1499938964844,291.96661376953125,291.6407165527344,292.3423767089844,291.916748046875,286.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.016911506652832,-0.0,-6.7689576610519e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.35088173719123e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,8.369892020709813e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.272911898326129e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.846931789070368e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0004670957569032,286.4759216308594,294.1499938964844,292.00494384765625,291.6787109375,292.3367004394531,291.93408203125,286.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.064136505126953,-0.0,-6.768086535657859e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,9.35088173719123e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36138916015625,0.0,0.0,8.369892020709813e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672790527344,0.0,0.0,7.272911898326129e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.846931789070368e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0004670957569032,286.4759216308594,294.1499938964844,292.00494384765625,291.6787109375,292.3367004394531,291.93408203125,286.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.064136505126953,-0.0,-6.768086535657859e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,9.35008138185367e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,8.369175338884816e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,7.272289076354355e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,9.846088505582884e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,0.0004670557682402,286.4798583984375,294.1499938964844,292.04998779296875,291.723388671875,292.33203125,291.9567565917969,287.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.12366771697998,-0.0,-6.766926929913097e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,9.35008138185367e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655700683594,0.0,0.0,8.369175338884816e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,7.272289076354355e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,9.846088505582884e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,0.0004670557682402,286.4798583984375,294.1499938964844,292.04998779296875,291.723388671875,292.33203125,291.9567565917969,287.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649485021829,0.0,0.0,0.0,-0.0075022052042186,60.0,8.12366771697998,-0.0,-6.766926929913097e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,9.349062020191924e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,8.368262933799997e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,7.27149672457017e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,9.845015301834792e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.0004670048365369,286.4838256835937,294.1499938964844,292.09918212890625,291.7703552246094,292.32830810546875,291.9840087890625,287.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.188431739807129,-0.0,-6.765451132650925e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,9.349062020191924e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,8.368262933799997e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,7.27149672457017e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,9.845015301834792e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36865234375,0.0,0.0,0.0004670048365369,286.4838256835937,294.1499938964844,292.09918212890625,291.7703552246094,292.32830810546875,291.9840087890625,287.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263526238803e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.188431739807129,-0.0,-6.765451132650925e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,9.347739251097664e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,8.36707913549617e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,7.270467176567763e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.843621955951676e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0004669387708418,286.48779296875,294.1499938964844,292.1495056152344,291.8150329589844,292.32598876953125,292.0169372558594,287.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395775382055491e-09,0.0009959895396605,-0.0131884673610329,0.0,0.0,0.0,-0.0074877324514091,60.0,8.25422477722168,-0.0,-6.763535509435314e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.373291015625,0.0,0.0,9.347739251097664e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739624023437,0.0,0.0,8.36707913549617e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.379638671875,0.0,0.0,7.270467176567763e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,9.843621955951676e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37286376953125,0.0,0.0,0.0004669387708418,286.48779296875,294.1499938964844,292.1495056152344,291.8150329589844,292.32598876953125,292.0169372558594,287.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395775382055491e-09,0.0009959895396605,-0.0131884673610329,0.0,0.0,0.0,-0.0074877324514091,60.0,8.25422477722168,-0.0,-6.763535509435314e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,9.347021114081144e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37603759765625,0.0,0.0,8.366436668438837e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,7.269909110618755e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.842865983955562e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0004669029149226,286.4897766113281,294.1499938964844,292.175048828125,291.8365478515625,292.3251953125,292.03466796875,287.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868318694583195e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.28661060333252,-0.0,-6.762496695955633e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,9.346267324872316e-05,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,8.365761459572241e-05,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,7.269322668435052e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,9.842072176979856e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,0.000466865254566,286.49176025390625,294.1499938964844,292.2008972167969,291.8575134277344,292.3245849609375,292.0528564453125,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.318646430969238,-0.0,-6.761405302313507e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.344660793431105e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,8.364323730347678e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,7.268073386512697e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,9.840380516834556e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0004667850153055,286.4957580566406,294.1499938964844,292.2533264160156,291.8979187011719,292.3240051269531,292.09039306640625,287.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357415844287061e-09,0.0009956613648682,-0.013087972998619,0.0,0.0,0.0,-0.0074687148444354,60.0,8.3814058303833,-0.0,-6.759081117024834e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,9.344660793431105e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,8.364323730347678e-05,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,7.268073386512697e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,9.840380516834556e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812866210937,0.0,0.0,0.0004667850153055,286.4957580566406,294.1499938964844,292.2533264160156,291.8979187011719,292.3240051269531,292.09039306640625,287.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357415844287061e-09,0.0009956613648682,-0.013087972998619,0.0,0.0,0.0,-0.0074687148444354,60.0,8.3814058303833,-0.0,-6.759081117024834e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,9.343018609797582e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,8.362853259313852e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,7.266795728355646e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,9.838651021709666e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.0004667029716074,286.499755859375,294.1499938964844,292.3066711425781,291.93634033203125,292.32421875,292.1300048828125,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336947328515862e-09,0.0009954863926395,-0.0130343493074178,0.0,0.0,0.0,-0.0074585685506463,60.0,8.44210433959961,-0.0,-6.756704351573718e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,9.343018609797582e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,8.362853259313852e-05,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920288085937,0.0,0.0,7.266795728355646e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,9.838651021709666e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.0004667029716074,286.499755859375,294.1499938964844,292.3066711425781,291.93634033203125,292.32421875,292.1300048828125,287.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336947328515862e-09,0.0009954863926395,-0.0130343493074178,0.0,0.0,0.0,-0.0074585685506463,60.0,8.44210433959961,-0.0,-6.756704351573718e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,9.341413533547892e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,8.361416985280812e-05,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,7.265547174029052e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,9.836960816755892e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,0.0004666227905545,286.5037536621094,294.1499938964844,292.3609313964844,291.972900390625,292.3255310058594,292.17218017578125,287.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.499874114990234,-0.0,-6.75438300845599e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,9.341413533547892e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,8.361416985280812e-05,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,7.265547174029052e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888854980469,0.0,0.0,9.836960816755892e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38970947265625,0.0,0.0,0.0004666227905545,286.5037536621094,294.1499938964844,292.3609313964844,291.972900390625,292.3255310058594,292.17218017578125,287.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316946438682635e-09,0.0009953154949471,-0.0129819512367248,0.0,0.0,0.0,-0.0074486536905169,60.0,8.499874114990234,-0.0,-6.75438300845599e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.339936514152214e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,8.360094943782315e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,7.264398300321773e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,9.835405217017978e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0004665490123443,286.5077819824219,294.1499938964844,292.4159851074219,292.0076904296875,292.3278503417969,292.216552734375,287.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985398291127694e-09,0.0009951582178473,-0.0129337292164564,0.0,0.0,0.0,-0.0074395295232534,60.0,8.554988861083984,-0.0,-6.752246406449558e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.339936514152214e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,8.360094943782315e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,7.264398300321773e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39312744140625,0.0,0.0,9.835405217017978e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939514160156,0.0,0.0,0.0004665490123443,286.5077819824219,294.1499938964844,292.4159851074219,292.0076904296875,292.3278503417969,292.216552734375,287.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985398291127694e-09,0.0009951582178473,-0.0129337292164564,0.0,0.0,0.0,-0.0074395295232534,60.0,8.554988861083984,-0.0,-6.752246406449558e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.339263488072902e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,8.35949249449186e-05,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,7.263875158969313e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,9.834697266342118e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39605712890625,0.0,0.0,0.0004665154265239,286.5097961425781,294.1499938964844,292.4437866210937,292.02447509765625,292.3294372558594,292.2392883300781,287.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901554248308e-09,0.0009950869716703,-0.0129117630422115,0.0,0.0,0.0,-0.007435374893248,60.0,8.581441879272461,-0.0,-6.751273673444302e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,9.338639210909604e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992004394531,0.0,0.0,8.358933700947091e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40447998046875,0.0,0.0,7.263389852596447e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.834039519773796e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0004664842272177,286.5118103027344,294.1499938964844,292.4718017578125,292.0408630371094,292.3312072753906,292.2623291015625,287.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.607453346252441,-0.0,-6.750369863084418e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,9.33754854486324e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,8.357957267435268e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,7.262541475938633e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.832890646066517e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,0.0004664297448471,286.5158386230469,294.1499938964844,292.5282592773437,292.0724792480469,292.3351745605469,292.30926513671875,287.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949037339538,-0.0128557598218321,0.0,0.0,0.0,-0.0074247755110263,60.0,8.658390998840332,-0.0,-6.748793168753765e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028015136719,0.0,0.0,9.33754854486324e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,8.357957267435268e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,7.262541475938633e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.832890646066517e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,0.0004664297448471,286.5158386230469,294.1499938964844,292.5282592773437,292.0724792480469,292.3351745605469,292.30926513671875,287.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949037339538,-0.0128557598218321,0.0,0.0,0.0,-0.0074247755110263,60.0,8.658390998840332,-0.0,-6.748793168753765e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.336899529444054e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,8.357375918421894e-05,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,7.262036524480209e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,9.832207433646543e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0004663973231799,286.5198669433594,294.1499938964844,292.5853576660156,292.1026611328125,292.3402404785156,292.3581237792969,287.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.706839561462402,-0.0,-6.747853831257089e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.336899529444054e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,8.357375918421894e-05,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,7.262036524480209e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058532714844,0.0,0.0,9.832207433646543e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,0.0004663973231799,286.5198669433594,294.1499938964844,292.5853576660156,292.1026611328125,292.3402404785156,292.3581237792969,287.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.706839561462402,-0.0,-6.747853831257089e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
