time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,9.3365648353938e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,8.357076876563951e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,7.261776045197621e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,9.831854549702256e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0004663806175813,286.52392578125,294.1499938964844,292.6429748535156,292.1315612792969,292.34600830078125,292.4080505371094,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.2565112262925595e-09,0.0009947988437488,-0.0128236217424273,0.0,0.0,0.0,-0.0074186944402754,60.0,8.753774642944336,-0.0,-6.747369951654036e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,9.3365648353938e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.411865234375,0.0,0.0,8.357076876563951e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,7.261776045197621e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4100952148437,0.0,0.0,9.831854549702256e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,0.0004663806175813,286.52392578125,294.1499938964844,292.6429748535156,292.1315612792969,292.34600830078125,292.4080505371094,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.2565112262925595e-09,0.0009947988437488,-0.0128236217424273,0.0,0.0,0.0,-0.0074186944402754,60.0,8.753774642944336,-0.0,-6.747369951654036e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.336735092801972e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,8.357228944078088e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,7.261908467626199e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,9.832034265855329e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.0004663891158998,286.52801513671875,294.1499938964844,292.7010803222656,292.15924072265625,292.3525390625,292.4594421386719,287.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.799007415771484,-0.0,-6.747615088897875e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41552734375,0.0,0.0,9.336735092801972e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,8.357228944078088e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.421142578125,0.0,0.0,7.261908467626199e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,9.832034265855329e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.0004663891158998,286.52801513671875,294.1499938964844,292.7010803222656,292.15924072265625,292.3525390625,292.4594421386719,287.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948167717084,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.799007415771484,-0.0,-6.747615088897875e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,9.3371381808538e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4182434082031,0.0,0.0,8.357589831575751e-05,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,7.26222206139937e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41650390625,0.0,0.0,9.832458454184234e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,0.0004664092557504,286.530029296875,294.1499938964844,292.73028564453125,292.17266845703125,292.3564147949219,292.4859313964844,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948654333129,5.263650848519319e-09,0.0009948601946234,-0.0128423254936933,0.0,0.0,0.0,-0.0074222348630428,60.0,8.820588111877441,-0.0,-6.748197733941197e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.337547089671716e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,8.357955812243745e-05,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,7.26254002074711e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.832889190874994e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194030761719,0.0,0.0,0.0004664296866394,286.5320739746094,294.1499938964844,292.75958251953125,292.18585205078125,292.3602905273437,292.5124206542969,287.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949041996151,-0.0128556676208972,0.0,0.0,0.0,-0.007424762006849,60.0,8.842166900634766,-0.0,-6.748788905497349e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,9.338692325400189e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,8.358980994671583e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,7.263430597959086e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,9.834094817051664e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,0.0004664868756663,286.5361633300781,294.1499938964844,292.81842041015625,292.21148681640625,292.3684997558594,292.5660705566406,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.884486198425293,-0.0,-6.7504430489862e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,9.338692325400189e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42462158203125,0.0,0.0,8.358980994671583e-05,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,7.263430597959086e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,9.834094817051664e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42364501953125,0.0,0.0,0.0004664868756663,286.5361633300781,294.1499938964844,292.81842041015625,292.21148681640625,292.3684997558594,292.5660705566406,287.0826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,8.884486198425293,-0.0,-6.7504430489862e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,9.340751421405002e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,8.360823994735256e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,7.265032036229968e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.83626305242069e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0004665897286031,286.540283203125,294.1499938964844,292.87750244140625,292.2362976074219,292.37799072265625,292.6214904785156,287.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.012960210442543,0.0,0.0,0.0,-0.0074445395730435,60.0,8.925176620483398,-0.0,-6.753419512506298e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,9.340751421405002e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,8.360823994735256e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,7.265032036229968e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271850585937,0.0,0.0,9.83626305242069e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42791748046875,0.0,0.0,0.0004665897286031,286.540283203125,294.1499938964844,292.87750244140625,292.2362976074219,292.37799072265625,292.6214904785156,287.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.012960210442543,0.0,0.0,0.0,-0.0074445395730435,60.0,8.925176620483398,-0.0,-6.753419512506298e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,9.3430899141822e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,8.362917287740856e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,7.266851025633514e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,9.83872523647733e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,0.0004667065513785,286.5443725585937,294.1499938964844,292.93682861328125,292.2603759765625,292.38800048828125,292.6773681640625,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377782194274914e-09,0.0009954936103895,-0.0130365258082747,0.0,0.0,0.0,-0.0074589801952242,60.0,8.965263366699219,-0.0,-6.75680098538578e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,9.3430899141822e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,8.362917287740856e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4379272460937,0.0,0.0,7.266851025633514e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43145751953125,0.0,0.0,9.83872523647733e-05,298.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43218994140625,0.0,0.0,0.0004667065513785,286.5443725585937,294.1499938964844,292.93682861328125,292.2603759765625,292.38800048828125,292.6773681640625,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.3377782194274914e-09,0.0009954936103895,-0.0130365258082747,0.0,0.0,0.0,-0.0074589801952242,60.0,8.965263366699219,-0.0,-6.75680098538578e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,9.34642885113135e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,8.365905523533002e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,7.269447814906016e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.842241706792264e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0004668733163271,286.54852294921875,294.1499938964844,292.9962463378906,292.28387451171875,292.3994140625,292.7348937988281,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379371614822048e-09,0.0009958492591977,-0.0131454933434724,0.0,0.0,0.0,-0.0074796001426875,60.0,9.004335403442383,-0.0,-6.761630544360743e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4368591308594,0.0,0.0,9.34642885113135e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374084472656,0.0,0.0,8.365905523533002e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.442138671875,0.0,0.0,7.269447814906016e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.842241706792264e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0004668733163271,286.54852294921875,294.1499938964844,292.9962463378906,292.28387451171875,292.3994140625,292.7348937988281,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379371614822048e-09,0.0009958492591977,-0.0131454933434724,0.0,0.0,0.0,-0.0074796001426875,60.0,9.004335403442383,-0.0,-6.761630544360743e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,9.348124876851216e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,8.367424015887082e-05,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442443847656,0.0,0.0,7.270766946021467e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378967285156,0.0,0.0,9.844027954386549e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,0.0004669580666813,286.5505676269531,294.1499938964844,293.0260009765625,292.2954406738281,292.4051818847656,292.7637023925781,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.4005062644080234e-09,0.0009960310999304,-0.0132008604705333,0.0,0.0,0.0,-0.0074900831095874,60.0,9.023818969726562,-0.0,-6.764084758970057e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,9.350068285129964e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4416809082031,0.0,0.0,8.369162969756871e-05,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,7.272278162417933e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,9.846073953667656e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,0.0004670551279559,286.5526428222656,294.1499938964844,293.0557556152344,292.3069152832031,292.4112854003906,292.7928161621094,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247126790585315e-09,0.0009962378535419,-0.013264276087284,0.0,0.0,0.0,-0.0075020818039774,60.0,9.043112754821776,-0.0,-6.766897087118195e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,9.354270150652157e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,8.372924639843404e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505920410156,0.0,0.0,7.275546522578225e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.850499191088602e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.000467265053885,286.5567932128906,294.1499938964844,293.115234375,292.32958984375,292.4239196777344,292.8515014648437,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477061915115655e-09,0.0009966846555471,-0.0134014198556542,0.0,0.0,0.0,-0.0075280293822288,60.0,9.081583976745604,-0.0,-6.772980754021773e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,9.354270150652157e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44598388671875,0.0,0.0,8.372924639843404e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505920410156,0.0,0.0,7.275546522578225e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,9.850499191088602e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,0.000467265053885,286.5567932128906,294.1499938964844,293.115234375,292.32958984375,292.4239196777344,292.8515014648437,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477061915115655e-09,0.0009966846555471,-0.0134014198556542,0.0,0.0,0.0,-0.0075280293822288,60.0,9.081583976745604,-0.0,-6.772980754021773e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.35927455429919e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,8.377403719350696e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,7.279438432306051e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,9.855769167188556e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.000467514997581,286.5609741210937,294.1499938964844,293.1746826171875,292.3520812988281,292.43780517578125,292.9112548828125,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539402270215987e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589343905448,60.0,9.120047569274902,-0.0,-6.780228289926526e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497375488281,0.0,0.0,9.35927455429919e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,8.377403719350696e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,7.279438432306051e-05,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,9.855769167188556e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.000467514997581,286.5609741210937,294.1499938964844,293.1746826171875,292.3520812988281,292.43780517578125,292.9112548828125,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539402270215987e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589343905448,60.0,9.120047569274902,-0.0,-6.780228289926526e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,9.36444484977983e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,8.382031955989078e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,7.28345985407941e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,9.861213766271248e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,0.0004677732940763,286.5651550292969,294.1499938964844,293.23394775390625,292.37451171875,292.45196533203125,292.9712219238281,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603816521926319e-09,0.000997768365778,-0.0137334857136011,0.0,0.0,0.0,-0.0075908666476607,60.0,9.158533096313477,-0.0,-6.787720963075118e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540405273437,0.0,0.0,9.36444484977983e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,8.382031955989078e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590759277344,0.0,0.0,7.28345985407941e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530029296875,0.0,0.0,9.861213766271248e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,0.0004677732940763,286.5651550292969,294.1499938964844,293.23394775390625,292.37451171875,292.45196533203125,292.9712219238281,287.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603816521926319e-09,0.000997768365778,-0.0137334857136011,0.0,0.0,0.0,-0.0075908666476607,60.0,9.158533096313477,-0.0,-6.787720963075118e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583740234375,0.0,0.0,9.370517364004628e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,8.387467096326873e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,7.288182678166777e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.867607877822591e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,0.0004680766141973,286.5693664550781,294.1499938964844,293.29302978515625,292.39697265625,292.4678649902344,293.0321350097656,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679465342467438e-09,0.0009984154021367,-0.0139316655695438,0.0,0.0,0.0,-0.0076283696107566,60.0,9.197860717773438,-0.0,-6.796526719199393e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583740234375,0.0,0.0,9.370517364004628e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,8.387467096326873e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,7.288182678166777e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.867607877822591e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580383300781,0.0,0.0,0.0004680766141973,286.5693664550781,294.1499938964844,293.29302978515625,292.39697265625,292.4678649902344,293.0321350097656,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679465342467438e-09,0.0009984154021367,-0.0139316655695438,0.0,0.0,0.0,-0.0076283696107566,60.0,9.197860717773438,-0.0,-6.796526719199393e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,9.373415377922356e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,8.390060975216329e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654846191406,0.0,0.0,7.290436769835651e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45953369140625,0.0,0.0,9.87065941444598e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.460205078125,0.0,0.0,0.00046822137665,286.57147216796875,294.1499938964844,293.3224792480469,292.4082946777344,292.4756774902344,293.06256103515625,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715568907049828e-09,0.0009987251833081,-0.0140262441709637,0.0,0.0,0.0,-0.007646273355931,60.0,9.217370986938477,-0.0,-6.800730290024148e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46270751953125,0.0,0.0,9.376533125760034e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,8.392851304961368e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,7.292861846508458e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,9.873943054117262e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,0.0004683771112468,286.5735778808594,294.1499938964844,293.3518371582031,292.419677734375,292.4838256835937,293.0931396484375,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754409393432525e-09,0.00099905685056,-0.0141279958188533,0.0,0.0,0.0,-0.0076655256561934,60.0,9.23713207244873,-0.0,-6.80525502616547e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.382945427205414e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,8.398591307923198e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,7.297849515452981e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,9.880695870378986e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,0.0004686974280048,286.57781982421875,294.1499938964844,293.4102783203125,292.4427185058594,292.5006408691406,293.1544494628906,287.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.277183532714844,-0.0,-6.814565978174869e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4670715332031,0.0,0.0,9.382945427205414e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,8.398591307923198e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,7.297849515452981e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.466064453125,0.0,0.0,9.880695870378986e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,0.0004686974280048,286.57781982421875,294.1499938964844,293.4102783203125,292.4427185058594,292.5006408691406,293.1544494628906,287.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.277183532714844,-0.0,-6.814565978174869e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,9.38962257350795e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,8.404567779507488e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,7.303042366402224e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.887726628221571e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0004690309579018,286.5820617675781,294.1499938964844,293.46832275390625,292.4662475585937,292.51861572265625,293.2158203125,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.318731307983398,-0.0,-6.824267728688937e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,9.38962257350795e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.471923828125,0.0,0.0,8.404567779507488e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762268066406,0.0,0.0,7.303042366402224e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,9.887726628221571e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0004690309579018,286.5820617675781,294.1499938964844,293.46832275390625,292.4662475585937,292.51861572265625,293.2158203125,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.318731307983398,-0.0,-6.824267728688937e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.396341920364648e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,8.410582086071372e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,7.308268686756492e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,9.894802497001363e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0004693666123785,286.5863342285156,294.1499938964844,293.5259094238281,292.4904479980469,292.53729248046875,293.2770690917969,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.361318588256836,-0.0,-6.83403769130564e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.396341920364648e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,8.410582086071372e-05,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,7.308268686756492e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,9.894802497001363e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0004693666123785,286.5863342285156,294.1499938964844,293.5259094238281,292.4904479980469,292.53729248046875,293.2770690917969,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194208238303e-09,0.0010011664126068,-0.0147744882851839,0.0,0.0,0.0,-0.0077878646552562,60.0,9.361318588256836,-0.0,-6.83403769130564e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.403097647009416e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,8.41662913444452e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,7.313523383345455e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,9.901916928356512e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,0.0004697041003964,286.59063720703125,294.1499938964844,293.5829162597656,292.5154113769531,292.5565490722656,293.33795166015625,287.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085360215735136e-09,0.001001885975711,-0.0149949695914983,0.0,0.0,0.0,-0.0078295888379216,60.0,9.40512752532959,-0.0,-6.84386805005488e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.403097647009416e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,8.41662913444452e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,7.313523383345455e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,9.901916928356512e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798583984375,0.0,0.0,0.0004697041003964,286.59063720703125,294.1499938964844,293.5829162597656,292.5154113769531,292.5565490722656,293.33795166015625,287.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018921457231,6.085360215735136e-09,0.001001885975711,-0.0149949695914983,0.0,0.0,0.0,-0.0078295888379216,60.0,9.40512752532959,-0.0,-6.84386805005488e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823913574219,0.0,0.0,9.40644385991618e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828796386719,0.0,0.0,8.419623918598518e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,7.316125265788287e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814147949219,0.0,0.0,9.9054399470333e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820556640625,0.0,0.0,0.0004698712145909,286.5927734375,294.1499938964844,293.6112060546875,292.5282287597656,292.5663757324219,293.3682556152344,287.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127040208525614e-09,0.0010022422065958,-0.0151041550561785,0.0,0.0,0.0,-0.0078502492979168,60.0,9.427462577819824,-0.0,-6.848738820508515e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,9.409751510247588e-05,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,8.42258523334749e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,7.318698771996424e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,9.908923675538972e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,0.0004700364661403,286.59490966796875,294.1499938964844,293.6393127441406,292.54132080078125,292.5762939453125,293.39849853515625,287.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253463556539e-09,0.0010025944793596,-0.0152121158316731,0.0,0.0,0.0,-0.0078706806525588,60.0,9.450095176696776,-0.0,-6.85355630025697e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,9.416234388481826e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,8.428387809544802e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,7.323740283027291e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,9.9157499789726e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,0.0004703602753579,286.5992431640625,294.1499938964844,293.6950378417969,292.5683288574219,292.5964660644531,293.4587707519531,287.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.015423672273755,0.0,0.0,0.0,-0.007910719141364,60.0,9.496139526367188,-0.0,-6.863002255386165e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889831542969,0.0,0.0,9.416234388481826e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,8.428387809544802e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,7.323740283027291e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.488037109375,0.0,0.0,9.9157499789726e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886779785156,0.0,0.0,0.0004703602753579,286.5992431640625,294.1499938964844,293.6950378417969,292.5683288574219,292.5964660644531,293.4587707519531,287.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013750903032e-09,0.00100328552071,-0.015423672273755,0.0,0.0,0.0,-0.007910719141364,60.0,9.496139526367188,-0.0,-6.863002255386165e-08,0.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.050000000745058,9.422133734915406e-05,298.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.050000000745058,8.433667971985415e-05,298.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.0,0.050000000745058,7.328329229494557e-05,298.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.050000000745058,9.921962191583587e-05,298.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.050000000745058,0.0004706549807451,286.6035461425781,285.4460144042969,293.75,292.5965881347656,292.6173095703125,293.5184936523437,287.1806640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322513179668476e-09,0.0010039140470325,-0.0156162064522504,0.0,0.0,0.0,-0.0079471562057733,60.0,9.543848037719728,-0.0,-6.871604085745275e-08,1.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
