time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.050000000745058,9.422133734915406e-05,298.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.050000000745058,8.433667971985415e-05,298.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.0,0.050000000745058,7.328329229494557e-05,298.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.050000000745058,9.921962191583587e-05,298.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.050000000745058,0.0004706549807451,286.6035461425781,285.4460144042969,293.75,292.5965881347656,292.6173095703125,293.5184936523437,287.1806640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322513179668476e-09,0.0010039140470325,-0.0156162064522504,0.0,0.0,0.0,-0.0079471562057733,60.0,9.543848037719728,-0.0,-6.871604085745275e-08,1.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9680480957031,0.6341716051101685,0.050000000745058,0.0407978482544422,298.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681701660156,0.6341716051101685,0.050000000745058,0.0365177877247333,298.8233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.968994140625,0.6341716051101685,0.050000000745058,0.0317316614091396,298.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678649902344,0.6341716051101685,0.050000000745058,0.0429621003568172,298.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679870605469,0.6341716051101685,0.050000000745058,0.2037936896085739,287.0546569824219,285.4121398925781,293.7773132324219,292.6110534667969,296.7608337402344,297.63067626953125,287.39068603515625,1.0,0.1097027957439422,0.0914435908198356,0.0914435908198356,1.0,1.0,-0.4343079328536987,0.0008280419278889,0.4334798753261566,-0.1253293305635452,0.0,0.0,0.0,10.21034336090088,60.0,1246.6397705078125,0.0,12.265669822692873,1.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886413574219,0.6319532990455627,0.050000000745058,0.0452400706708431,298.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.888671875,0.6319532990455627,0.050000000745058,0.0404939763247966,298.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8887023925781,0.6319532990455627,0.050000000745058,0.0351867228746414,298.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886413574219,0.6319532990455627,0.050000000745058,0.0476399734616279,298.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886413574219,0.6319532990455627,0.050000000745058,0.2259835302829742,287.99920654296875,285.3782043457031,293.8046569824219,292.62548828125,297.3036193847656,298.6734619140625,288.6974792480469,1.0,0.1210833415389061,0.1828871816396713,0.1828871816396713,1.0,1.0,-0.482037752866745,0.0198145043104887,0.4622232615947723,-0.1181975454092025,0.0,0.0,0.0,12.50436019897461,60.0,2537.90625,0.0,16.679737091064453,1.0,281.2599182128906,283.8628234863281,297.1093444824219,298.921630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.863911666897734e-21,-2.431955833448867e-21,-2.4319556315004748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.5712931156158447,0.050000000745058,0.0456789024174213,298.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.5712931156158447,0.050000000745058,0.0408867709338665,298.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.5712931156158447,0.050000000745058,0.0355280339717865,298.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.5712931156158447,0.050000000745058,0.0481020808219909,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.5712931156158447,0.050000000745058,0.2281755656003952,287.67071533203125,285.3102111816406,293.8594970703125,292.654296875,297.2712097167969,298.6496276855469,286.60809326171875,1.0,0.1405799686908722,0.3657743632793426,0.3657743632793426,1.0,1.0,-0.486718088388443,0.0779698118567466,0.4087482988834381,-0.0614535771310329,1.0,1.0,0.0,20.03489112854004,60.0,12517.66796875,0.0,23.182466506958008,1.0,282.0497131347656,286.25018310546875,297.86932373046875,299.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,1839.7506103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862841427326202,1.0,0.0,0.0,0.9033926129341124,0.9033944606781006,5.642381495363225e-08,4.262829303741455,4.262819290161133,9.812318239710294e-06,0.0,0.0,-0.0,4974.45068359375,0.0,22.753314971923828,1895.013427734375,0.0,252.21795654296875,0.2340719401836395,1.0,0.0,3.0,1.0,0.0
17820240,298.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.5712931156158447,0.050000000745058,0.0456789024174213,298.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.5712931156158447,0.050000000745058,0.0408867709338665,298.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.5712931156158447,0.050000000745058,0.0355280339717865,298.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.5712931156158447,0.050000000745058,0.0481020808219909,298.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.5712931156158447,0.050000000745058,0.2281755656003952,287.67071533203125,285.3102111816406,293.8594970703125,292.654296875,297.2712097167969,298.6496276855469,286.60809326171875,1.0,0.1405799686908722,0.3657743632793426,0.3657743632793426,1.0,1.0,-0.486718088388443,0.0779698118567466,0.4087482988834381,-0.0614535771310329,1.0,1.0,0.0,20.03489112854004,60.0,12517.66796875,0.0,23.182466506958008,1.0,282.0497131347656,286.25018310546875,297.86932373046875,299.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,1839.7506103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862841427326202,1.0,0.0,0.0,0.9033926129341124,0.9033944606781006,5.642381495363225e-08,4.262829303741455,4.262819290161133,9.812318239710294e-06,0.0,0.0,-0.0,4974.45068359375,0.0,22.753314971923828,1895.013427734375,0.0,252.21795654296875,0.2340719401836395,1.0,0.0,3.0,1.0,0.0
17820300,298.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.549453616142273,0.050000000745058,0.0458163991570472,298.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.549453616142273,0.050000000745058,0.0410098433494567,298.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.549453616142273,0.050000000745058,0.0356349796056747,298.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.549453616142273,0.050000000745058,0.0482468754053115,298.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.549453616142273,0.050000000745058,0.2288624048233032,285.9667663574219,285.276123046875,293.8869934082031,292.6686706542969,297.2448425292969,298.6043395996094,285.4298095703125,1.0,0.1489782333374023,0.4572179615497589,0.4572179615497589,1.0,1.0,-0.4881832897663116,0.1229777634143829,0.3652055263519287,-0.0170270353555679,1.0,1.0,0.0,23.71419906616211,60.0,11558.103515625,0.0,26.332740783691406,1.0,282.499267578125,285.0169982910156,297.108154296875,298.3106994628906,293.1499938964844,293.1499938964844,283.1499938964844,3160.453369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933033287525177,1.0,0.0,0.0,1.1841278076171875,1.1841301918029783,9.366455344661517e-08,4.265828609466553,4.265818595886231,9.786745067685844e-06,0.0,0.0,-0.0,3786.70556640625,0.0,50.82731246948242,1895.424072265625,0.0,486.80279541015625,0.2994909882545471,1.0,0.0,3.0,1.0,0.0
17820360,298.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.5326313972473145,0.050000000745058,0.0459476821124553,298.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.5326313972473145,0.050000000745058,0.0411273539066314,298.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.5326313972473145,0.050000000745058,0.0357370860874652,298.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.5326313972473145,0.050000000745058,0.0483851209282875,298.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.5326313972473145,0.050000000745058,0.2295181900262832,285.1965026855469,285.2420349121094,293.9144897460937,292.6830139160156,296.998291015625,298.5535583496094,285.0129089355469,1.0,0.1565373688936233,0.5657743811607361,0.5657743811607361,0.800000011920929,1.0,-0.4895821809768677,0.1739712506532669,0.3156109154224396,0.0333654470741748,0.7224168181419373,0.7224168181419373,0.0,27.230892181396484,60.0,10718.380859375,0.0,29.361974716186523,1.0,282.8099670410156,284.66552734375,296.3543395996094,297.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,6816.19384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204400420188904,1.0,0.0,0.0,1.3734033107757568,1.373407006263733,1.258644459767311e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,3456.7822265625,0.0,86.51786041259766,1895.436767578125,0.0,573.7702026367188,0.3476903140544891,1.0,0.0,3.0,1.0,0.0
17820420,298.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.5155301690101624,0.050000000745058,0.0461174920201301,298.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.5155301690101624,0.050000000745058,0.041279349476099,298.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.5155301690101624,0.050000000745058,0.0358691588044166,298.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.5155301690101624,0.050000000745058,0.0485639385879039,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.5155301690101624,0.050000000745058,0.2303664088249206,284.99688720703125,285.1943054199219,293.9529724121094,292.7029724121094,296.183837890625,298.48681640625,285.05377197265625,1.0,0.1658006906509399,0.7173889875411987,0.7173889875411987,0.5206712484359741,1.0,-0.4913912117481231,0.2702026963233948,0.2211885154247284,0.1286566257476806,0.5385287404060364,0.5385287404060364,0.0,31.78355026245117,60.0,9654.2294921875,0.0,33.32650375366211,1.0,283.0096435546875,284.9284362792969,295.6639709472656,296.5505676269531,293.1499938964844,293.1499938964844,283.1499938964844,18852.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888727962970733,1.0,0.0,0.0,1.1180222034454346,1.1180272102355957,8.340542478890711e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3214.8505859375,0.0,79.53109741210938,1895.4371337890625,0.0,473.9442443847656,0.3393140733242035,1.0,0.0,3.0,1.0,0.0
17820480,298.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.5098788142204285,0.050000000745058,0.0461851581931114,298.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.5098788142204285,0.050000000745058,0.0413399189710617,298.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.5098788142204285,0.050000000745058,0.0359217897057533,298.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.5098788142204285,0.050000000745058,0.0486351959407329,298.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.5098788142204285,0.050000000745058,0.2307044416666031,285.0756225585937,285.1736755371094,293.9696044921875,292.71160888671875,295.54180908203125,298.4620361328125,285.15252685546875,1.0,0.1693709641695022,0.7828871607780457,0.7828871607780457,0.4000000059604645,1.0,-0.4921123683452606,0.3495267629623413,0.1425856202840805,0.2074009925127029,0.5747672319412231,0.5747672319412231,0.0,33.60337829589844,60.0,9935.2099609375,-0.0,34.92915344238281,1.0,283.0496520996094,285.0816650390625,295.4974670410156,296.33551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17910.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632430672645569,1.0,0.0,0.0,1.131232738494873,1.1312376260757446,8.53881090279174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.731689453125,0.0,79.15901947021484,1895.4371337890625,0.0,406.06976318359375,0.3404593765735626,1.0,0.0,3.0,1.0,0.0
17820540,298.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.4957861602306366,0.050000000745058,0.0463877320289611,298.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.4957861602306366,0.050000000745058,0.0415212363004684,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.4957861602306366,0.050000000745058,0.0360793471336364,298.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.4957861602306366,0.050000000745058,0.0488485135138034,298.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.4957861602306366,0.050000000745058,0.2317163199186325,285.11700439453125,285.105224609375,294.0248107910156,292.7400817871094,294.0424499511719,298.3970947265625,285.0743713378906,1.0,0.1795523464679718,1.0,1.0,0.0,1.0,-0.4942684471607208,0.4942663908004761,2.0559452877932927e-06,0.3507861196994781,0.6513303518295288,0.6513303518295288,0.0,39.040069580078125,60.0,10857.12109375,-0.0,39.73374938964844,1.0,283.1224060058594,284.9925231933594,295.4371032714844,296.2462463378906,293.1499938964844,293.1499938964844,283.1499938964844,14302.9384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934200704097748,1.0,0.0,0.0,1.394451379776001,1.3944565057754517,1.2974784624475433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.65869140625,0.0,111.35553741455078,1895.4371337890625,0.0,264.27398681640625,0.3773345947265625,1.0,0.0,3.0,1.0,0.0
17820600,298.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.4957861602306366,0.050000000745058,0.0463877320289611,298.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.4957861602306366,0.050000000745058,0.0415212363004684,298.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.4957861602306366,0.050000000745058,0.0360793471336364,298.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.4957861602306366,0.050000000745058,0.0488485135138034,298.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.4957861602306366,0.050000000745058,0.2317163199186325,285.11700439453125,285.105224609375,294.0248107910156,292.7400817871094,294.0424499511719,298.3970947265625,285.0743713378906,1.0,0.1795523464679718,1.0,1.0,0.0,1.0,-0.4942684471607208,0.4942663908004761,2.0559452877932927e-06,0.3507861196994781,0.6513303518295288,0.6513303518295288,0.0,39.040069580078125,60.0,10857.12109375,-0.0,39.73374938964844,1.0,283.1224060058594,284.9925231933594,295.4371032714844,296.2462463378906,293.1499938964844,293.1499938964844,283.1499938964844,14302.9384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3934200704097748,1.0,0.0,0.0,1.394451379776001,1.3944565057754517,1.2974784624475433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.65869140625,0.0,111.35553741455078,1895.4371337890625,0.0,264.27398681640625,0.3773345947265625,1.0,0.0,3.0,1.0,0.0
17820660,298.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4860674738883972,0.050000000745058,0.0465565957129001,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4860674738883972,0.050000000745058,0.0416723862290382,298.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4860674738883972,0.050000000745058,0.036210685968399,298.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4860674738883972,0.050000000745058,0.0490263365209102,298.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4860674738883972,0.050000000745058,0.2325598299503326,285.0443420410156,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3505554199219,285.0458679199219,1.0,0.1875180155038833,1.0,1.0,0.0,1.0,-0.4960707724094391,0.4960704147815704,3.533781125497626e-07,0.3520039916038513,0.6485089659690857,0.6485089659690857,0.0,43.554500579833984,63.0,10885.60546875,-0.0,43.737735748291016,1.0,283.1430969238281,284.9916076660156,295.611083984375,296.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,16476.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613980412483215,1.0,0.0,0.0,1.412037968635559,1.4120434522628784,1.330411976141477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.96728515625,0.0,120.86166381835938,1895.4371337890625,0.0,212.09820556640625,0.3876876831054687,1.0,0.0,3.0,1.0,0.0
17820720,298.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4860674738883972,0.050000000745058,0.0465565957129001,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4860674738883972,0.050000000745058,0.0416723862290382,298.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4860674738883972,0.050000000745058,0.036210685968399,298.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4860674738883972,0.050000000745058,0.0490263365209102,298.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.4860674738883972,0.050000000745058,0.2325598299503326,285.0443420410156,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3505554199219,285.0458679199219,1.0,0.1875180155038833,1.0,1.0,0.0,1.0,-0.4960707724094391,0.4960704147815704,3.533781125497626e-07,0.3520039916038513,0.6485089659690857,0.6485089659690857,0.0,43.554500579833984,63.0,10885.60546875,-0.0,43.737735748291016,1.0,283.1430969238281,284.9916076660156,295.611083984375,296.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,16476.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613980412483215,1.0,0.0,0.0,1.412037968635559,1.4120434522628784,1.330411976141477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.96728515625,0.0,120.86166381835938,1895.4371337890625,0.0,212.09820556640625,0.3876876831054687,1.0,0.0,3.0,1.0,0.0
17820780,298.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4811302721500397,0.050000000745058,0.0466478951275348,298.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4811302721500397,0.050000000745058,0.0417541079223156,298.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4811302721500397,0.050000000745058,0.0362816974520683,298.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4811302721500397,0.050000000745058,0.0491224825382232,298.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4811302721500397,0.050000000745058,0.2330158948898315,285.03521728515625,284.994140625,294.1112670898437,292.784423828125,294.1050720214844,298.3305053710937,285.021240234375,1.0,0.1917608380317688,1.0,1.0,0.0,1.0,-0.497043639421463,0.4970432817935943,3.5416798027654295e-07,0.3526427149772644,0.6775568127632141,0.6775568127632141,0.0,45.99513244628906,63.0,11077.82421875,-0.0,45.914161682128906,1.0,283.14697265625,284.93194580078125,295.7240600585937,296.531982421875,293.1499938964844,293.1499938964844,283.1499938964844,15216.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588688671588897,1.0,0.0,0.0,1.4996408224105835,1.499646544456482,1.5006104092663008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.20068359375,0.0,134.42919921875,1895.4371337890625,0.0,208.1408233642578,0.4018567502498626,1.0,0.0,3.0,1.0,0.0
17820840,298.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.4773814976215362,0.050000000745058,0.0467173717916011,298.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.4773814976215362,0.050000000745058,0.0418162979185581,298.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.4773814976215362,0.050000000745058,0.0363357327878475,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.4773814976215362,0.050000000745058,0.0491956435143947,298.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.4773814976215362,0.050000000745058,0.2333629578351974,285.0053100585937,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3175048828125,284.9852905273437,1.0,0.1948969215154647,1.0,1.0,0.0,1.0,-0.4977839589118957,0.4977836012840271,3.547667688508227e-07,0.3531226813793182,0.6886481642723083,0.6886481642723083,0.0,47.85232162475586,66.0,11140.8203125,-0.0,47.575828552246094,1.0,283.1484069824219,284.878662109375,295.7995300292969,296.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,15154.9443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630799055099487,1.0,0.0,0.0,1.5527831315994265,1.5527889728546145,1.608847952638826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.9072265625,0.0,145.54324340820312,1895.4371337890625,0.0,214.73883056640625,0.4123845100402832,1.0,0.0,3.0,1.0,0.0
17820900,298.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.4730647504329681,0.050000000745058,0.0467956773936748,298.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.4730647504329681,0.050000000745058,0.0418863855302333,298.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.4730647504329681,0.050000000745058,0.036396637558937,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.4730647504329681,0.050000000745058,0.0492780990898609,297.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.4730647504329681,0.050000000745058,0.2337540835142135,284.9666748046875,284.95001220703125,294.1630249023437,292.810791015625,294.1568298339844,298.3046264648437,284.9500732421875,1.0,0.1983692646026611,1.0,1.0,0.0,1.0,-0.4986183047294616,0.498617947101593,3.554389991222706e-07,0.3536567986011505,0.6833010911941528,0.6833010911941528,0.0,49.94536590576172,66.0,11171.435546875,-0.0,49.45423889160156,1.0,283.1492614746094,284.834228515625,295.8609924316406,296.7019348144531,293.1499938964844,293.1499938964844,283.1499938964844,15758.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708384335041046,1.0,0.0,0.0,1.592248797416687,1.5922549962997437,1.6916685297019285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.1796875,0.0,156.34814453125,1895.4371337890625,0.0,227.03048706054688,0.4216679036617279,1.0,0.0,3.0,1.0,0.0
17820960,298.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4686440527439117,0.050000000745058,0.0468724630773067,298.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4686440527439117,0.050000000745058,0.04195511713624,298.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4686440527439117,0.050000000745058,0.0364563576877117,298.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4686440527439117,0.050000000745058,0.0493589602410793,297.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.4686440527439117,0.050000000745058,0.2341376543045044,284.9413146972656,284.95001220703125,294.190673828125,292.8248291015625,294.1844787597656,298.29364013671875,284.93560791015625,1.0,0.2017141133546829,1.0,1.0,0.0,1.0,-0.4994365274906158,0.4994361698627472,3.560956258752413e-07,0.3541737198829651,0.6671251058578491,0.6671251058578491,0.0,51.99781036376953,69.0,11144.875,-0.0,51.30210494995117,1.0,283.149658203125,284.8258056640625,295.8934326171875,296.74493408203125,293.1499938964844,293.1499938964844,283.1499938964844,17161.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788293600082397,1.0,0.0,0.0,1.5872939825057983,1.587300419807434,1.6811566183605464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.14111328125,0.0,159.77865600585938,1895.4371337890625,0.0,239.923568725586,0.4239897131919861,1.0,0.0,3.0,1.0,0.0
17821020,298.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4621624946594238,0.050000000745058,0.0469771549105644,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4621624946594238,0.050000000745058,0.0420488230884075,298.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4621624946594238,0.1647462844848632,0.0365377850830554,298.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4621624946594238,0.050000000745058,0.049469206482172,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.4621624946594238,0.050000000745058,0.2346606105566024,284.9405822753906,284.95001220703125,294.2292785644531,292.8443908691406,294.2230834960937,298.2811584472656,284.9449462890625,1.0,0.2061841934919357,1.0,1.0,0.0,1.0,-0.5005521178245544,0.5005517601966858,3.5698676015272213e-07,0.3548677265644073,0.661418080329895,0.661418080329895,0.0,54.79606246948242,69.0,11173.154296875,-0.0,53.830833435058594,1.0,283.14990234375,284.8413391113281,295.9051818847656,296.76824951171875,293.1499938964844,293.1499938964844,283.1499938964844,17892.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872756361961365,1.0,0.0,0.0,1.5765714645385742,1.57657790184021,1.658520005776154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.14453125,0.0,159.66990661621094,1895.4371337890625,0.0,253.8752593994141,0.4239315688610077,1.0,0.0,3.0,1.0,0.0
17821080,298.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4667118489742279,0.050000000745058,0.046904556453228,298.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4667118489742279,0.050000000745058,0.0419838428497314,298.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.6598643064498901,0.1660040318965912,0.0916943326592445,298.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4667118489742279,0.050000000745058,0.0493927560746669,297.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.4667118489742279,0.050000000745058,0.2342979609966278,284.95428466796875,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2735290527344,284.9920349121094,1.0,0.2088803946971893,1.0,1.0,0.0,1.0,-0.5659635663032532,0.5659631490707397,4.144455090226984e-07,0.4033064246177673,0.6695404052734375,0.6695404052734375,0.0,53.355281829833984,89.0,11985.3203125,-0.0,61.73785400390625,1.0,283.1499328613281,284.9044189453125,295.9070739746094,296.7815246582031,293.1499938964844,293.1499938964844,283.1499938964844,17719.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900692760944366,1.0,0.0,0.0,1.5817768573760986,1.5817832946777344,1.6694902171821013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.22314453125,0.0,160.31402587890625,1895.4371337890625,0.0,258.5750427246094,0.4247893095016479,1.0,0.0,3.0,1.0,0.0
17821140,298.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.7047220468521118,0.156787171959877,0.1448005139827728,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.4621279239654541,0.050000000745058,0.0420486070215702,298.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.7080085277557373,0.1606877446174621,0.1141228601336479,298.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.4621279239654541,0.050000000745058,0.0494689494371414,297.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.4621279239654541,0.050000000745058,0.2346593886613845,285.3349304199219,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.127685546875,285.327880859375,1.0,0.2258360832929611,1.0,1.0,0.0,1.0,-0.7110310792922974,0.7110304832458496,5.575645332100976e-07,0.5147745013237,1.0,1.0,0.0,56.52480316162109,92.0,15644.0478515625,-0.0,88.89708709716797,1.0,283.1499938964844,285.0701904296875,296.0721435546875,297.1636962890625,293.1499938964844,293.1499938964844,283.1499938964844,8909.3642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241349697113037,1.0,0.0,0.0,1.978654384613037,1.9786611795425413,2.612361527098983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.67529296875,0.0,237.46795654296875,1895.4371337890625,0.0,320.4208068847656,0.49484583735466,1.0,0.0,3.0,1.0,0.0
17821200,298.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.7047220468521118,0.156787171959877,0.1448005139827728,298.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.4621279239654541,0.050000000745058,0.0420486070215702,298.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.7080085277557373,0.1606877446174621,0.1141228601336479,298.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.4621279239654541,0.050000000745058,0.0494689494371414,297.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.4621279239654541,0.050000000745058,0.2346593886613845,285.3349304199219,284.95001220703125,294.3011779785156,292.88067626953125,294.2968139648437,298.127685546875,285.327880859375,1.0,0.2258360832929611,1.0,1.0,0.0,1.0,-0.7110310792922974,0.7110304832458496,5.575645332100976e-07,0.5147745013237,1.0,1.0,0.0,56.52480316162109,92.0,15644.0478515625,-0.0,88.89708709716797,1.0,283.1499938964844,285.0701904296875,296.0721435546875,297.1636962890625,293.1499938964844,293.1499938964844,283.1499938964844,8909.3642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241349697113037,1.0,0.0,0.0,1.978654384613037,1.9786611795425413,2.612361527098983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.67529296875,0.0,237.46795654296875,1895.4371337890625,0.0,320.4208068847656,0.49484583735466,1.0,0.0,3.0,1.0,0.0
17821260,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.7061202526092529,0.1554775685071945,0.1412194371223449,297.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.6922526359558105,0.147667109966278,0.1195243000984191,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.7179799675941467,0.1643598824739456,0.1154183149337768,297.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.6921295523643494,0.1450099945068359,0.1405466496944427,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.4692307412624359,0.050000000745058,0.2340791672468185,285.5117492675781,284.95001220703125,294.3562927246094,292.90838623046875,294.3529663085937,298.016845703125,285.5425109863281,1.0,0.2442058622837066,1.0,1.0,0.0,1.0,-0.9263564348220824,0.9263556003570556,8.176642154467118e-07,0.6878899931907654,1.0,1.0,0.0,55.6661376953125,95.0,19528.69140625,-0.0,133.07095336914062,1.0,283.1499938964844,285.211669921875,296.20623779296875,297.5215148925781,293.1499938964844,293.1499938964844,283.1499938964844,11557.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849232733249664,1.0,0.0,0.0,2.264429807662964,2.26443862915039,3.421457108743198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.93505859375,0.0,355.4205017089844,1895.4371337890625,0.0,462.7755126953125,0.5637819170951843,1.0,0.0,3.0,1.0,0.0
17821320,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.7061202526092529,0.1554775685071945,0.1412194371223449,297.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.6922526359558105,0.147667109966278,0.1195243000984191,298.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.7179799675941467,0.1643598824739456,0.1154183149337768,297.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.6921295523643494,0.1450099945068359,0.1405466496944427,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.4692307412624359,0.050000000745058,0.2340791672468185,285.5117492675781,284.95001220703125,294.3562927246094,292.90838623046875,294.3529663085937,298.016845703125,285.5425109863281,1.0,0.2442058622837066,1.0,1.0,0.0,1.0,-0.9263564348220824,0.9263556003570556,8.176642154467118e-07,0.6878899931907654,1.0,1.0,0.0,55.6661376953125,95.0,19528.69140625,-0.0,133.07095336914062,1.0,283.1499938964844,285.211669921875,296.20623779296875,297.5215148925781,293.1499938964844,293.1499938964844,283.1499938964844,11557.65625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849232733249664,1.0,0.0,0.0,2.264429807662964,2.26443862915039,3.421457108743198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.93505859375,0.0,355.4205017089844,1895.4371337890625,0.0,462.7755126953125,0.5637819170951843,1.0,0.0,3.0,1.0,0.0
17821380,297.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283203125,0.6944131255149841,0.1576842069625854,0.142880767583847,297.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286560058594,0.6767565011978149,0.1440624594688415,0.1189613789319992,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5280456542969,0.70892733335495,0.1678236275911331,0.1178274005651474,297.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5287170410156,0.6733039617538452,0.1422756463289261,0.1379433423280716,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.4552802145481109,0.1357455998659134,0.2352168560028076,285.5289611816406,284.95001220703125,294.38739013671875,292.9239807128906,294.3840637207031,298.0026550292969,285.51531982421875,1.0,0.2524957358837127,1.0,1.0,0.0,1.0,-0.92865252494812,0.928651750087738,8.208344866034167e-07,0.6898491382598877,1.0,1.0,0.0,61.76822280883789,95.0,19925.548828125,-0.0,143.27142333984375,1.0,283.1499938964844,285.1412353515625,296.2281494140625,297.6391906738281,293.1499938964844,293.1499938964844,283.1499938964844,13077.7548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202117562294006,1.0,0.0,0.0,2.4087436199188232,2.408753633499145,3.87145774993769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.6845703125,0.0,427.7970275878906,1895.4371337890625,0.0,572.9758911132812,0.5960513353347778,1.0,0.0,3.0,1.0,0.0
17821440,297.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7728672623634338,0.160307377576828,0.1438054293394088,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.7480188608169556,0.1429768502712249,0.116538867354393,298.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369384765625,0.7895991802215576,0.1709890812635421,0.1191006749868393,297.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.745533287525177,0.1418213099241256,0.1356744617223739,297.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146301269531,0.7125340700149536,0.1350845545530319,0.5570962429046631,285.7437438964844,284.95001220703125,294.4113464355469,292.9359741210937,294.408935546875,297.9385986328125,285.8716735839844,1.0,0.2673076689243316,1.0,1.0,0.0,1.0,-1.311308979988098,1.3113075494766235,1.4489521618088474e-06,0.9967383742332458,1.0,1.0,0.0,41.03453063964844,98.0,25233.501953125,-0.0,220.16961669921875,1.0,283.1499938964844,285.4751281738281,296.221923828125,297.7574462890625,293.1499938964844,293.1499938964844,283.1499938964844,14051.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54376620054245,1.0,0.0,0.0,2.496765613555908,2.496776342391968,4.159574586992676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.64306640625,0.0,476.430419921875,1895.4371337890625,0.0,661.0877075195312,0.6202205419540405,1.0,0.0,3.0,1.0,0.0
17821500,297.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390075683594,0.7623093724250793,0.1634525805711746,0.1467408835887909,297.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.7328125238418579,0.1427242755889892,0.1160319000482559,298.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.7786566019058228,0.174048975110054,0.1215705350041389,297.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.7313461303710938,0.1419825404882431,0.1356239169836044,297.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.7155858874320984,0.1305855214595794,0.6000750064849854,286.1416320800781,284.95001220703125,294.43878173828125,292.94970703125,294.4365539550781,297.9457397460937,286.15283203125,1.0,0.2795753479003906,1.0,1.0,0.0,1.0,-1.3688315153121948,1.3688299655914309,1.5666382751078345e-06,1.0452163219451904,1.0,1.0,0.0,45.77663040161133,98.0,27129.54296875,-0.0,252.8750457763672,1.0,283.1499938964844,285.642333984375,296.2869567871094,298.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,15299.8046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798473954200745,1.0,0.0,0.0,2.605355024337769,2.6053667068481445,4.529259456376167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.53076171875,0.0,541.336181640625,1895.4371337890625,0.0,822.7047119140625,0.6438704133033752,1.0,0.0,3.0,1.0,0.0
17821560,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.7374411821365356,0.1658523976802826,0.1495718210935592,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7050158381462097,0.1430315375328064,0.1163763552904129,297.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1261901855469,0.7517642378807068,0.1762060821056366,0.1236429363489151,297.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.7039671540260315,0.1425559669733047,0.1363364458084106,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279602050781,0.6799810528755188,0.1271604001522064,0.586628794670105,286.1255187988281,284.95001220703125,294.4662170410156,292.96337890625,294.4639587402344,297.8840026855469,286.11474609375,1.0,0.2891781628131866,1.0,1.0,0.0,1.0,-1.3598979711532593,1.3598964214324951,1.5484231425944015e-06,1.038177728652954,1.0,1.0,0.0,54.6732063293457,101.0,27293.064453125,-0.0,269.9252014160156,1.0,283.1499938964844,285.58868408203125,296.3007202148437,298.1498718261719,293.1499938964844,293.1499938964844,283.1499938964844,16285.0654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141793727874756,1.0,0.0,0.0,2.687934875488281,2.6879472732543945,4.820929575544142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.21142578125,0.0,594.4599609375,1895.4371337890625,0.0,1010.58154296875,0.6666728258132935,1.0,0.0,3.0,1.0,0.0
17821620,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7185790538787842,0.1680198162794113,0.1521226316690445,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522155761719,0.68182373046875,0.1436801552772522,0.1171082481741905,297.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.7317825555801392,0.178162395954132,0.1254541575908661,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.6812599301338196,0.1434338390827179,0.1374542713165283,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.6516566872596741,0.1244993060827255,0.5736132264137268,286.0503234863281,284.95001220703125,294.4989013671875,292.97967529296875,294.49664306640625,297.83123779296875,286.04022216796875,1.0,0.2988369762897491,1.0,1.0,0.0,1.0,-1.3518803119659424,1.3518787622451782,1.5320753163905465e-06,1.031732439994812,1.0,1.0,0.0,63.78013229370117,101.0,27428.47265625,-0.0,287.6082458496094,1.0,283.1499938964844,285.5069274902344,296.2370910644531,298.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,17581.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418601274490356,1.0,0.0,0.0,2.792866945266724,2.7928802967071533,5.204677790970891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.75634765625,0.0,666.8333129882812,1895.4371337890625,0.0,1185.640380859375,0.6893705129623413,1.0,0.0,3.0,1.0,0.0
17821680,297.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7093089818954468,0.1693635731935501,0.1535666435956955,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140686035156,0.6713258624076843,0.1442408710718155,0.1176853030920028,297.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.7226773500442505,0.179409846663475,0.1264950782060623,297.65948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140991210937,0.6709823608398438,0.1440931409597396,0.1382517367601394,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.6393563747406006,0.1233692690730094,0.5681055784225464,286.0127258300781,284.95001220703125,294.5209350585937,292.9906616210937,294.5186767578125,297.80194091796875,286.0054016113281,1.0,0.3044630885124206,1.0,1.0,0.0,1.0,-1.350020408630371,1.350018858909607,1.5282954564099782e-06,1.0302332639694214,1.0,1.0,0.0,68.95244598388672,104.0,27519.615234375,-0.0,298.708740234375,1.0,283.1499938964844,285.4686279296875,296.181396484375,298.0927429199219,293.1499938964844,293.1499938964844,283.1499938964844,18251.46484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526176333427429,1.0,0.0,0.0,2.8455934524536133,2.845607280731201,5.403050522545527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.75537109375,0.0,705.3182373046875,1895.4371337890625,0.0,1258.7818603515625,0.705021321773529,1.0,0.0,3.0,1.0,0.0
17821740,297.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.696574866771698,0.1719982475042343,0.1562000662088394,297.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.6579666137695312,0.1455170661211013,0.1189059168100357,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95611572265625,0.7103510499000549,0.1819134950637817,0.1284352391958236,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.6578540802001953,0.1454681605100631,0.1398190408945083,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.6237387657165527,0.1221515610814094,0.5622873902320862,285.95587158203125,284.95001220703125,294.5625,293.0113220214844,294.5602722167969,297.755615234375,285.95098876953125,1.0,0.3137169778347015,1.0,1.0,0.0,1.0,-1.3521274328231812,1.352125883102417,1.5325653066611269e-06,1.031918168067932,1.0,1.0,0.0,77.1880874633789,104.0,27801.41796875,-0.0,318.5647888183594,1.0,283.1499938964844,285.4040222167969,296.0992431640625,298.01470947265625,293.1499938964844,293.1499938964844,283.1499938964844,19672.677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627247333526611,1.0,0.0,0.0,2.954307794570923,2.9543228149414062,5.823777655677986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.65771484375,0.0,789.2850952148438,1895.4371337890625,0.0,1329.9241943359375,0.72859126329422,1.0,0.0,3.0,1.0,0.0
17821800,297.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.6938717365264893,0.1728802174329757,0.157044768333435,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.655114471912384,0.1459769457578659,0.1193242445588111,297.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.7075386047363281,0.1827626526355743,0.1290670484304428,297.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9457702636719,0.6550325751304626,0.1459385305643081,0.1403294652700424,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.6202429533004761,0.12198156863451,0.5615127682685852,285.9450988769531,284.95001220703125,294.5754699707031,293.01776123046875,294.5732116699219,297.743408203125,285.9413452148437,1.0,0.3162566423416137,1.0,1.0,0.0,1.0,-1.3541733026504517,1.3541717529296875,1.5367241985586588e-06,1.033560037612915,1.0,1.0,0.0,79.35260009765625,107.0,27891.322265625,-0.0,324.4626770019531,1.0,283.1499938964844,285.39166259765625,296.0839233398437,297.99859619140625,293.1499938964844,293.1499938964844,283.1499938964844,20004.09765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639063954353333,1.0,0.0,0.0,2.97908878326416,2.9791040420532227,5.921888828197552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.1865234375,0.0,809.3141479492188,1895.4371337890625,0.0,1338.3897705078125,0.737533450126648,1.0,0.0,3.0,1.0,0.0
