time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.6863033771514893,0.1768407076597213,0.1607803404331207,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.646777868270874,0.1481200158596038,0.1212239861488342,297.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.6994101405143738,0.1865936070680618,0.1318785846233368,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.6467213034629822,0.1480709761381149,0.1425783932209015,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.6088338494300842,0.1218457892537117,0.561122715473175,285.9081420898437,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.6992492675781,285.9066162109375,1.0,0.3258104026317596,1.0,1.0,0.0,1.0,-1.3669430017471311,1.3669414520263672,1.5628542087142705e-06,1.0438110828399658,1.0,1.0,0.0,87.17317962646484,110.0,28363.908203125,-0.0,348.4260559082031,1.0,283.1499938964844,285.3424377441406,296.06103515625,297.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,21591.013671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660592555999756,1.0,0.0,0.0,3.094998836517334,3.095015287399292,6.391669558070134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.57080078125,0.0,907.5036010742188,1895.4371337890625,0.0,1353.890869140625,0.7657992839813232,1.0,0.0,3.0,1.0,0.0
17821920,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.6863033771514893,0.1768407076597213,0.1607803404331207,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.646777868270874,0.1481200158596038,0.1212239861488342,297.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.6994101405143738,0.1865936070680618,0.1318785846233368,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.6467213034629822,0.1480709761381149,0.1425783932209015,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.6088338494300842,0.1218457892537117,0.561122715473175,285.9081420898437,284.95001220703125,294.6297607421875,293.04473876953125,294.6275329589844,297.6992492675781,285.9066162109375,1.0,0.3258104026317596,1.0,1.0,0.0,1.0,-1.3669430017471311,1.3669414520263672,1.5628542087142705e-06,1.0438110828399658,1.0,1.0,0.0,87.17317962646484,110.0,28363.908203125,-0.0,348.4260559082031,1.0,283.1499938964844,285.3424377441406,296.06103515625,297.981689453125,293.1499938964844,293.1499938964844,283.1499938964844,21591.013671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660592555999756,1.0,0.0,0.0,3.094998836517334,3.095015287399292,6.391669558070134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.57080078125,0.0,907.5036010742188,1895.4371337890625,0.0,1353.890869140625,0.7657992839813232,1.0,0.0,3.0,1.0,0.0
17821980,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.6831041574478149,0.1811364144086837,0.1647873818874359,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.6424487829208374,0.1505362093448639,0.1233128234744072,297.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.6956748962402344,0.1907505989074707,0.1349005997180938,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.6423158049583435,0.150417298078537,0.1449808478355407,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.6016625165939331,0.1223705857992172,0.5639623999595642,285.8909606933594,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6647033691406,285.89068603515625,1.0,0.3338641226291656,1.0,1.0,0.0,1.0,-1.3846218585968018,1.3846203088760376,1.5995090052456362e-06,1.058000564575195,1.0,1.0,0.0,93.26813507080078,113.0,28894.033203125,-0.0,371.13873291015625,1.0,283.1499938964844,285.3114318847656,296.08282470703125,298.0242004394531,293.1499938964844,293.1499938964844,283.1499938964844,23032.61328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667927622795105,1.0,0.0,0.0,3.1966536045074463,3.1966712474823,6.818431188548857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.99609375,0.0,999.8935546875,1895.4371337890625,0.0,1367.42431640625,0.7906319499015808,1.0,0.0,3.0,1.0,0.0
17822040,297.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.6831041574478149,0.1811364144086837,0.1647873818874359,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.6424487829208374,0.1505362093448639,0.1233128234744072,297.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.6956748962402344,0.1907505989074707,0.1349005997180938,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.6423158049583435,0.150417298078537,0.1449808478355407,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.6016625165939331,0.1223705857992172,0.5639623999595642,285.8909606933594,284.95001220703125,294.6838073730469,293.071533203125,294.6816101074219,297.6647033691406,285.89068603515625,1.0,0.3338641226291656,1.0,1.0,0.0,1.0,-1.3846218585968018,1.3846203088760376,1.5995090052456362e-06,1.058000564575195,1.0,1.0,0.0,93.26813507080078,113.0,28894.033203125,-0.0,371.13873291015625,1.0,283.1499938964844,285.3114318847656,296.08282470703125,298.0242004394531,293.1499938964844,293.1499938964844,283.1499938964844,23032.61328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667927622795105,1.0,0.0,0.0,3.1966536045074463,3.1966712474823,6.818431188548857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.99609375,0.0,999.8935546875,1895.4371337890625,0.0,1367.42431640625,0.7906319499015808,1.0,0.0,3.0,1.0,0.0
17822100,297.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.6824389696121216,0.1833499073982238,0.1668485850095749,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.6411261558532715,0.1518015563488006,0.1243985146284103,297.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.6947502493858337,0.1928862631320953,0.136451244354248,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.6409383416175842,0.1516366302967071,0.1462176889181137,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.5990943312644958,0.1227620914578437,0.5660099387168884,285.8855895996094,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.6498413085937,285.88482666015625,1.0,0.3375064134597778,1.0,1.0,0.0,1.0,-1.3944332599639893,1.394431710243225,1.6200908703467576e-06,1.065872311592102,1.0,1.0,0.0,95.8917465209961,113.0,29188.853515625,-0.0,382.16497802734375,1.0,283.1499938964844,285.29693603515625,296.099853515625,298.0565795898437,293.1499938964844,293.1499938964844,283.1499938964844,23831.73046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696297526359558,1.0,0.0,0.0,3.2516348361968994,3.2516531944274902,7.054997581690259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.20263671875,0.0,1052.379638671875,1895.4371337890625,0.0,1379.8184814453125,0.8012883067131042,1.0,0.0,3.0,1.0,0.0
17822160,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.6821894645690918,0.1855824589729309,0.1689258813858032,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.6401809453964233,0.1530870199203491,0.1254980117082595,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.6942452788352966,0.1950341910123825,0.1380098313093185,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.6399320960044861,0.1528714299201965,0.1474654376506805,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.5969991087913513,0.1232041493058204,0.5683006048202515,285.885009765625,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6362609863281,285.8853759765625,1.0,0.3409419655799866,1.0,1.0,0.0,1.0,-1.4045997858047483,1.4045981168746948,1.641598146306933e-06,1.074026346206665,1.0,1.0,0.0,98.2996063232422,116.0,29447.560546875,-0.0,392.9881896972656,1.0,283.1499938964844,285.29107666015625,296.1169128417969,298.0886535644531,293.1499938964844,293.1499938964844,283.1499938964844,24368.142578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717625260353088,1.0,0.0,0.0,3.288025617599488,3.288044214248657,7.213793082883058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.18212890625,0.0,1088.1097412109375,1895.4371337890625,0.0,1395.43505859375,0.8129863142967224,1.0,0.0,3.0,1.0,0.0
17822220,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.6824200749397278,0.1900493502616882,0.1730834990739822,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.63897305727005,0.1556739807128906,0.1277075111865997,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.6939738988876343,0.1993148028850555,0.1411172002553939,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.6385931372642517,0.1553487628698349,0.1499639898538589,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5936824679374695,0.1241588443517685,0.573231041431427,285.8847045898437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6116943359375,285.8854675292969,1.0,0.347378671169281,1.0,1.0,0.0,1.0,-1.425357699394226,1.4253560304641724,1.68608187323116e-06,1.0906645059585571,1.0,1.0,0.0,102.70037841796876,119.0,30006.361328125,-0.0,414.2517395019531,1.0,283.1499938964844,285.2763977050781,296.1497802734375,298.1553955078125,293.1499938964844,293.1499938964844,283.1499938964844,25644.560546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769376397132874,1.0,0.0,0.0,3.3730409145355225,3.373060464859009,7.591656299155147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.9501953125,0.0,1174.7137451171875,1895.4371337890625,0.0,1433.7205810546875,0.8338051438331604,1.0,0.0,3.0,1.0,0.0
17822280,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.6824200749397278,0.1900493502616882,0.1730834990739822,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.63897305727005,0.1556739807128906,0.1277075111865997,297.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.6939738988876343,0.1993148028850555,0.1411172002553939,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.6385931372642517,0.1553487628698349,0.1499639898538589,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.5936824679374695,0.1241588443517685,0.573231041431427,285.8847045898437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.6116943359375,285.8854675292969,1.0,0.347378671169281,1.0,1.0,0.0,1.0,-1.425357699394226,1.4253560304641724,1.68608187323116e-06,1.0906645059585571,1.0,1.0,0.0,102.70037841796876,119.0,30006.361328125,-0.0,414.2517395019531,1.0,283.1499938964844,285.2763977050781,296.1497802734375,298.1553955078125,293.1499938964844,293.1499938964844,283.1499938964844,25644.560546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769376397132874,1.0,0.0,0.0,3.3730409145355225,3.373060464859009,7.591656299155147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.9501953125,0.0,1174.7137451171875,1895.4371337890625,0.0,1433.7205810546875,0.8338051438331604,1.0,0.0,3.0,1.0,0.0
17822340,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.683236837387085,0.1944610774517059,0.1771914809942245,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.6383413672447205,0.158238336443901,0.1298958659172058,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.6942984461784363,0.2035200446844101,0.1441709697246551,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.6378238201141357,0.1577957570552826,0.1524292975664138,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.5911242365837097,0.1251406669616699,0.5783023238182068,285.88787841796875,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5897521972656,285.88885498046875,1.0,0.3533453941345215,1.0,1.0,0.0,1.0,-1.4460933208465576,1.4460915327072144,1.7312856925855158e-06,1.1072710752487185,1.0,1.0,0.0,106.69599151611328,122.0,30559.080078125,-0.0,435.027587890625,1.0,283.1499938964844,285.2654113769531,296.1787414550781,298.218505859375,293.1499938964844,293.1499938964844,283.1499938964844,26870.568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826038360595703,1.0,0.0,0.0,3.452728271484375,3.4527487754821777,7.95459584423952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.96533203125,0.0,1259.95361328125,1895.4371337890625,0.0,1476.2637939453125,0.8533375263214111,1.0,0.0,3.0,1.0,0.0
17822400,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.683236837387085,0.1944610774517059,0.1771914809942245,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.6383413672447205,0.158238336443901,0.1298958659172058,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.6942984461784363,0.2035200446844101,0.1441709697246551,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88775634765625,0.6378238201141357,0.1577957570552826,0.1524292975664138,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.5911242365837097,0.1251406669616699,0.5783023238182068,285.88787841796875,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.5897521972656,285.88885498046875,1.0,0.3533453941345215,1.0,1.0,0.0,1.0,-1.4460933208465576,1.4460915327072144,1.7312856925855158e-06,1.1072710752487185,1.0,1.0,0.0,106.69599151611328,122.0,30559.080078125,-0.0,435.027587890625,1.0,283.1499938964844,285.2654113769531,296.1787414550781,298.218505859375,293.1499938964844,293.1499938964844,283.1499938964844,26870.568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826038360595703,1.0,0.0,0.0,3.452728271484375,3.4527487754821777,7.95459584423952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.96533203125,0.0,1259.95361328125,1895.4371337890625,0.0,1476.2637939453125,0.8533375263214111,1.0,0.0,3.0,1.0,0.0
17822460,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.6843063235282898,0.1987698227167129,0.1812069416046142,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.6379997134208679,0.1607436537742614,0.1320347785949707,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.694887638092041,0.2076089978218078,0.1471422463655471,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.6373414993286133,0.1601783782243728,0.1548309326171875,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.5889651775360107,0.1260953992605209,0.5832580924034119,285.8928527832031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5697326660156,285.8938903808594,1.0,0.3589592576026916,1.0,1.0,0.0,1.0,-1.466334342956543,1.4663325548171997,1.7761535673344042e-06,1.123467206954956,1.0,1.0,0.0,110.43948364257812,125.0,31099.685546875,-0.0,455.39459228515625,1.0,283.1499938964844,285.256591796875,296.20489501953125,298.2779541015625,293.1499938964844,293.1499938964844,283.1499938964844,28060.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882293224334717,1.0,0.0,0.0,3.5283803939819336,3.5284018516540527,8.306997187901288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.02734375,0.0,1344.6015625,1895.4371337890625,0.0,1519.128173828125,0.8718941807746887,1.0,0.0,3.0,1.0,0.0
17822520,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.6843063235282898,0.1987698227167129,0.1812069416046142,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.6379997134208679,0.1607436537742614,0.1320347785949707,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.694887638092041,0.2076089978218078,0.1471422463655471,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.6373414993286133,0.1601783782243728,0.1548309326171875,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.5889651775360107,0.1260953992605209,0.5832580924034119,285.8928527832031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5697326660156,285.8938903808594,1.0,0.3589592576026916,1.0,1.0,0.0,1.0,-1.466334342956543,1.4663325548171997,1.7761535673344042e-06,1.123467206954956,1.0,1.0,0.0,110.43948364257812,125.0,31099.685546875,-0.0,455.39459228515625,1.0,283.1499938964844,285.256591796875,296.20489501953125,298.2779541015625,293.1499938964844,293.1499938964844,283.1499938964844,28060.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882293224334717,1.0,0.0,0.0,3.5283803939819336,3.5284018516540527,8.306997187901288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.02734375,0.0,1344.6015625,1895.4371337890625,0.0,1519.128173828125,0.8718941807746887,1.0,0.0,3.0,1.0,0.0
17822580,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.6852066516876221,0.2020912915468216,0.1843060553073883,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.637826681137085,0.1626729965209961,0.1336839199066162,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.896484375,0.6954193711280823,0.2107520401477813,0.1494283080101013,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.6370559930801392,0.162007451057434,0.1566771417856216,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.5873993039131165,0.1268125474452972,0.5870097875595093,285.8965148925781,284.95001220703125,294.9383544921875,293.1976318359375,294.9363708496094,297.55487060546875,285.8973083496094,1.0,0.3632070124149322,1.0,1.0,0.0,1.0,-1.481850504875183,1.4818487167358398,1.8110459905074088e-06,1.1358726024627686,1.0,1.0,0.0,113.29003143310548,125.0,31525.060546875,-0.0,471.2728576660156,1.0,283.1499938964844,285.2489624023437,296.2248229980469,298.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,29047.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925317049026489,1.0,0.0,0.0,3.589884281158448,3.589906692504883,8.59912404393981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.84619140625,0.0,1416.1488037109375,1895.4371337890625,0.0,1552.3203125,0.8840653896331787,1.0,0.0,3.0,1.0,0.0
17822640,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.6854405999183655,0.2029444724321365,0.1851017624139785,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.6377882361412048,0.1631681621074676,0.1341070532798767,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.6955592632293701,0.2115583717823028,0.1500144749879837,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.6369880437850952,0.1624760180711746,0.1571499705314636,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.587001621723175,0.1269929707050323,0.5879566073417664,285.8988342285156,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5511169433594,285.8998718261719,1.0,0.3642899990081787,1.0,1.0,0.0,1.0,-1.485810160636902,1.4858083724975586,1.8200196336692887e-06,1.1390368938446045,1.0,1.0,0.0,114.02191925048828,128.0,31624.3515625,-0.0,475.3804016113281,1.0,283.1499938964844,285.24920654296875,296.2297668457031,298.3348388671875,293.1499938964844,293.1499938964844,283.1499938964844,29219.712890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935965418815613,1.0,0.0,0.0,3.6004929542541504,3.600515127182007,8.650022209621966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.15966796875,0.0,1428.7406005859375,1895.4371337890625,0.0,1560.58935546875,0.8895953893661499,1.0,0.0,3.0,1.0,0.0
17822700,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.6859974265098572,0.2049777209758758,0.1870013624429702,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.6377013921737671,0.1643479466438293,0.1351169049739837,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.6958931684494019,0.2134795039892196,0.1514131873846054,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90045166015625,0.6368300318717957,0.1635909527540207,0.1582772880792617,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.5860544443130493,0.1274163275957107,0.590192437171936,285.9004821777344,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.542236328125,285.9008483886719,1.0,0.3668687343597412,1.0,1.0,0.0,1.0,-1.4952340126037598,1.495232105255127,1.84148973403353e-06,1.146565079689026,1.0,1.0,0.0,115.77428436279295,128.0,31898.302734375,-0.0,485.2537536621094,1.0,283.1499938964844,285.24273681640625,296.2422180175781,298.3638000488281,293.1499938964844,293.1499938964844,283.1499938964844,29925.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962001919746399,1.0,0.0,0.0,3.643740177154541,3.643763065338135,8.859069566824473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.115234375,0.0,1480.845703125,1895.4371337890625,0.0,1580.8955078125,0.8974072933197021,1.0,0.0,3.0,1.0,0.0
17822760,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.6865319609642029,0.2069699317216873,0.1888628751039505,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.6376155614852905,0.1655033677816391,0.136106252670288,297.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.6962119340896606,0.2153612077236175,0.1527832150459289,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.6366726756095886,0.1646803915500641,0.1593794077634811,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.5851150155067444,0.127819687128067,0.5923351049423218,285.90484619140625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5335998535156,285.9058532714844,1.0,0.3693906962871551,1.0,1.0,0.0,1.0,-1.5044065713882446,1.5044046640396118,1.8625407847139288e-06,1.1538891792297363,1.0,1.0,0.0,117.50534057617188,131.0,32132.599609375,-0.0,495.02679443359375,1.0,283.1499938964844,285.2423095703125,296.2541809082031,298.39019775390625,293.1499938964844,293.1499938964844,283.1499938964844,30365.08203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986785531044006,1.0,0.0,0.0,3.670381546020508,3.6704046726226807,8.989089792521554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.45361328125,0.0,1513.5655517578125,1895.4371337890625,0.0,1600.340087890625,0.9067556858062744,1.0,0.0,3.0,1.0,0.0
17822820,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.6875230073928833,0.2108353376388549,0.1924802958965301,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.6374344229698181,0.1677452474832534,0.1380292326211929,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.6967942118644714,0.2190137356519699,0.1554457992315292,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.6363472938537598,0.1667867004871368,0.1615148037672042,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.5832417011260986,0.1285686492919922,0.5963611602783203,285.9106750488281,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5169372558594,285.91162109375,1.0,0.3742905557155609,1.0,1.0,0.0,1.0,-1.522059202194214,1.522057294845581,1.9034799834116711e-06,1.1679743528366089,1.0,1.0,0.0,120.92312622070312,134.0,32623.7421875,-0.0,514.3336181640625,1.0,283.1499938964844,285.2356872558594,296.2784118652344,298.4443359375,293.1499938964844,293.1499938964844,283.1499938964844,31499.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034807205200195,1.0,0.0,0.0,3.738311529159546,3.738335609436035,9.324901384388796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.90283203125,0.0,1599.168212890625,1895.4371337890625,0.0,1638.329833984375,0.9234400391578674,1.0,0.0,3.0,1.0,0.0
17822880,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.6875230073928833,0.2108353376388549,0.1924802958965301,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.6374344229698181,0.1677452474832534,0.1380292326211929,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.6967942118644714,0.2190137356519699,0.1554457992315292,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.6363472938537598,0.1667867004871368,0.1615148037672042,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.5832417011260986,0.1285686492919922,0.5963611602783203,285.9106750488281,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5169372558594,285.91162109375,1.0,0.3742905557155609,1.0,1.0,0.0,1.0,-1.522059202194214,1.522057294845581,1.9034799834116711e-06,1.1679743528366089,1.0,1.0,0.0,120.92312622070312,134.0,32623.7421875,-0.0,514.3336181640625,1.0,283.1499938964844,285.2356872558594,296.2784118652344,298.4443359375,293.1499938964844,293.1499938964844,283.1499938964844,31499.453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034807205200195,1.0,0.0,0.0,3.738311529159546,3.738335609436035,9.324901384388796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.90283203125,0.0,1599.168212890625,1895.4371337890625,0.0,1638.329833984375,0.9234400391578674,1.0,0.0,3.0,1.0,0.0
17822940,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.6883834004402161,0.2145349085330963,0.1959488838911056,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.6372198462486267,0.1698933541774749,0.1398758441209793,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.6972808241844177,0.2225166112184524,0.1580028235912323,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.6359887719154358,0.1687972992658615,0.1635576486587524,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.5813466310501099,0.1292379200458526,0.6000256538391113,285.9161071777344,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50103759765625,285.9170227050781,1.0,0.3790108859539032,1.0,1.0,0.0,1.0,-1.538753628730774,1.5387516021728516,1.9427125153015368e-06,1.181281566619873,1.0,1.0,0.0,124.2964324951172,137.0,33097.58984375,-0.0,533.30078125,1.0,283.1499938964844,285.2290954589844,296.3025207519531,298.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,32627.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080204486846924,1.0,0.0,0.0,3.804640769958496,3.8046658039093018,9.65874278335832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.462890625,0.0,1685.8104248046875,1895.4371337890625,0.0,1674.61474609375,0.939732789993286,1.0,0.0,3.0,1.0,0.0
17823000,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.6883834004402161,0.2145349085330963,0.1959488838911056,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.6372198462486267,0.1698933541774749,0.1398758441209793,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.6972808241844177,0.2225166112184524,0.1580028235912323,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.6359887719154358,0.1687972992658615,0.1635576486587524,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.5813466310501099,0.1292379200458526,0.6000256538391113,285.9161071777344,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.50103759765625,285.9170227050781,1.0,0.3790108859539032,1.0,1.0,0.0,1.0,-1.538753628730774,1.5387516021728516,1.9427125153015368e-06,1.181281566619873,1.0,1.0,0.0,124.2964324951172,137.0,33097.58984375,-0.0,533.30078125,1.0,283.1499938964844,285.2290954589844,296.3025207519531,298.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,32627.166015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080204486846924,1.0,0.0,0.0,3.804640769958496,3.8046658039093018,9.65874278335832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.462890625,0.0,1685.8104248046875,1895.4371337890625,0.0,1674.61474609375,0.939732789993286,1.0,0.0,3.0,1.0,0.0
17823060,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.6890978813171387,0.2180647701025009,0.1992650032043457,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.636959433555603,0.1719485223293304,0.1416468173265457,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.6976603269577026,0.2258712649345398,0.1604554206132888,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.6355881690979004,0.1707156151533126,0.165511667728424,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208679199219,0.5794115662574768,0.1298276782035827,0.6033291220664978,285.9211120605469,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.4857788085937,285.92193603515625,1.0,0.3835659921169281,1.0,1.0,0.0,1.0,-1.5544928312301636,1.5544909238815308,1.980158913283958e-06,1.1938141584396362,1.0,1.0,0.0,127.637451171875,140.0,33554.359375,-0.0,551.9185791015625,1.0,283.1499938964844,285.2225036621094,296.3265380859375,298.5492553710937,293.1499938964844,293.1499938964844,283.04998779296875,33748.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123077511787415,1.0,0.0,0.0,3.8694489002227774,3.869474649429321,9.99059807327285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.51708984375,0.0,1773.4346923828125,1895.4371337890625,0.0,1709.2042236328125,0.954655110836029,1.0,0.0,3.0,1.0,0.0
17823120,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.6890978813171387,0.2180647701025009,0.1992650032043457,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.636959433555603,0.1719485223293304,0.1416468173265457,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.6976603269577026,0.2258712649345398,0.1604554206132888,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.6355881690979004,0.1707156151533126,0.165511667728424,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208679199219,0.5794115662574768,0.1298276782035827,0.6033291220664978,285.9211120605469,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.4857788085937,285.92193603515625,1.0,0.3835659921169281,1.0,1.0,0.0,1.0,-1.5544928312301636,1.5544909238815308,1.980158913283958e-06,1.1938141584396362,1.0,1.0,0.0,127.637451171875,140.0,33554.359375,-0.0,551.9185791015625,1.0,283.1499938964844,285.2225036621094,296.3265380859375,298.5492553710937,293.1499938964844,293.1499938964844,283.04998779296875,33748.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123077511787415,1.0,0.0,0.0,3.8694489002227774,3.869474649429321,9.99059807327285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.51708984375,0.0,1773.4346923828125,1895.4371337890625,0.0,1709.2042236328125,0.954655110836029,1.0,0.0,3.0,1.0,0.0
17823180,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.6894633173942566,0.2212353199720382,0.2023288458585739,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.636512815952301,0.1738002449274063,0.1432932168245315,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.6977546811103821,0.2289225608110427,0.162742331624031,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.6350070834159851,0.17243292927742,0.1673209220170974,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.5772680640220642,0.1302476376295089,0.6060540676116943,285.85357666015625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4696044921875,285.8534545898437,1.0,0.3879540562629699,1.0,1.0,0.0,1.0,-1.5686861276626587,1.5686841011047363,2.0143199890299e-06,1.2051148414611816,1.0,1.0,0.0,131.0145263671875,143.0,34262.21875,-0.0,569.9472045898438,1.0,283.0512084960937,285.1383361816406,296.36602783203125,298.6445007324219,293.1499938964844,293.1499938964844,282.75,34712.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207858562469482,1.0,0.0,0.0,3.9243574142456055,3.9243838787078857,1.0276148714183364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.576171875,0.0,1850.0079345703125,1895.4371337890625,0.0,1778.4921875,0.9660489559173584,1.0,0.0,3.0,1.0,0.0
17823240,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.6894633173942566,0.2212353199720382,0.2023288458585739,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.636512815952301,0.1738002449274063,0.1432932168245315,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85357666015625,0.6977546811103821,0.2289225608110427,0.162742331624031,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.6350070834159851,0.17243292927742,0.1673209220170974,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.5772680640220642,0.1302476376295089,0.6060540676116943,285.85357666015625,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4696044921875,285.8534545898437,1.0,0.3879540562629699,1.0,1.0,0.0,1.0,-1.5686861276626587,1.5686841011047363,2.0143199890299e-06,1.2051148414611816,1.0,1.0,0.0,131.0145263671875,143.0,34262.21875,-0.0,569.9472045898438,1.0,283.0512084960937,285.1383361816406,296.36602783203125,298.6445007324219,293.1499938964844,293.1499938964844,282.75,34712.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207858562469482,1.0,0.0,0.0,3.9243574142456055,3.9243838787078857,1.0276148714183364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.576171875,0.0,1850.0079345703125,1895.4371337890625,0.0,1778.4921875,0.9660489559173584,1.0,0.0,3.0,1.0,0.0
17823300,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.6893874406814575,0.222564086318016,0.2036938369274139,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.6361257433891296,0.1745723336935043,0.1440272480249405,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.6975788474082947,0.2302290797233581,0.1637745648622512,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7210693359375,0.6345557570457458,0.1731395572423935,0.1681219339370727,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265014648437,0.5759978294372559,0.1303282082080841,0.6069941520690918,285.7169494628906,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4603576660156,285.6932983398437,1.0,0.3900610208511352,1.0,1.0,0.0,1.0,-1.5746926069259644,1.574690580368042,2.028893959504785e-06,1.2099013328552246,1.0,1.0,0.0,132.74911499023438,143.0,35301.84375,-0.0,578.4768676757812,1.0,282.792236328125,284.95135498046875,296.4255065917969,298.8383483886719,293.1499938964844,293.1499938964844,282.75,35004.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314946055412292,1.0,0.0,0.0,3.9408247470855713,3.940851449966431,1.0362571174482582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.53662109375,0.0,1873.394775390625,1895.4371337890625,0.0,1867.609130859375,0.9699674248695374,1.0,0.0,3.0,1.0,0.0
17823360,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.6888816356658936,0.2236146330833435,0.2048029899597168,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.635454535484314,0.1751718521118164,0.1446258574724197,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.6970304250717163,0.2313045710325241,0.1646408438682556,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.6338229179382324,0.1736746132373809,0.168764978647232,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.5743790864944458,0.1302595436573028,0.6073035597801208,285.6402893066406,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.4492492675781,285.637939453125,1.0,0.3920721709728241,1.0,1.0,0.0,1.0,-1.5790549516677856,1.5790529251098633,2.0395309547893703e-06,1.2133867740631104,1.0,1.0,0.0,134.58221435546875,146.0,35453.375,-0.0,586.246826171875,1.0,282.7542724609375,284.8993530273437,296.41717529296875,298.7976379394531,293.1499938964844,293.1499938964844,282.45001220703125,35230.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736798882484436,1.0,0.0,0.0,3.953500747680664,3.953527688980103,1.0429341728013242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.537109375,0.0,1891.5308837890625,1895.4371337890625,0.0,1912.374267578125,0.9729830026626588,1.0,0.0,3.0,1.0,0.0
17823420,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.6871491074562073,0.2251883596181869,0.2065129280090332,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.6336435675621033,0.1760469079017639,0.145542487502098,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.6953586935997009,0.2330610007047653,0.1660670638084411,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.6318895816802979,0.1744192689657211,0.1697205901145935,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.5705069303512573,0.1298279613256454,0.6065181493759155,285.4208984375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4250183105469,285.41845703125,1.0,0.3958081305027008,1.0,1.0,0.0,1.0,-1.5843216180801392,1.5843194723129272,2.052421223197598e-06,1.2175952196121216,1.0,1.0,0.0,138.35679626464844,149.0,36535.83203125,-0.0,599.88818359375,1.0,282.4573059082031,284.6591186523437,296.4290466308594,298.8821105957031,293.1499938964844,293.1499938964844,282.1499938964844,35541.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499378323554993,1.0,0.0,0.0,3.970917701721192,3.970944881439209,1.0521436024646391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.13037109375,0.0,1916.640380859375,1895.4371337890625,0.0,2024.9132080078125,0.9771260619163512,1.0,0.0,3.0,1.0,0.0
17823480,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.6871491074562073,0.2251883596181869,0.2065129280090332,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.6336435675621033,0.1760469079017639,0.145542487502098,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.6953586935997009,0.2330610007047653,0.1660670638084411,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.6318895816802979,0.1744192689657211,0.1697205901145935,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.5705069303512573,0.1298279613256454,0.6065181493759155,285.4208984375,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.4250183105469,285.41845703125,1.0,0.3958081305027008,1.0,1.0,0.0,1.0,-1.5843216180801392,1.5843194723129272,2.052421223197598e-06,1.2175952196121216,1.0,1.0,0.0,138.35679626464844,149.0,36535.83203125,-0.0,599.88818359375,1.0,282.4573059082031,284.6591186523437,296.4290466308594,298.8821105957031,293.1499938964844,293.1499938964844,282.1499938964844,35541.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499378323554993,1.0,0.0,0.0,3.970917701721192,3.970944881439209,1.0521436024646391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.13037109375,0.0,1916.640380859375,1895.4371337890625,0.0,2024.9132080078125,0.9771260619163512,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.6856302618980408,0.2259774357080459,0.2074164599180221,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.6321799755096436,0.17644964158535,0.1460101455450058,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.693960964679718,0.2340372949838638,0.1668861955404281,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.6303407549858093,0.1747328639030456,0.170185700058937,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.5675041079521179,0.1293408423662185,0.6050975322723389,285.2231750488281,284.95001220703125,295.3353576660156,293.39703369140625,295.3336486816406,297.4075622558594,285.212158203125,1.0,0.3981736302375793,1.0,1.0,0.0,1.0,-1.585904598236084,1.585902452468872,2.056307039310923e-06,1.2188613414764404,1.0,1.0,0.0,140.97805786132812,149.0,37508.57421875,0.0,608.017578125,1.0,282.1702575683594,284.4320983886719,296.457763671875,298.9984741210937,293.1499938964844,293.1499938964844,282.1499938964844,35680.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596142292022705,1.0,0.0,0.0,3.978662014007568,3.978689193725586,1.056251562658872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.19677734375,0.0,1927.8760986328125,1895.4371337890625,0.0,2109.190185546875,0.9789681434631348,1.0,0.0,3.0,1.0,0.0
17823600,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.6848505735397339,0.2262750715017318,0.207722008228302,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.631462037563324,0.1765861362218856,0.1461620330810547,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.6932539343833923,0.2344228029251098,0.1671873182058334,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.6295860409736633,0.174831286072731,0.1703279614448547,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.5660779476165771,0.1290872693061828,0.6042084097862244,285.19744873046875,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.3998107910156,285.19354248046875,1.0,0.3991508781909942,1.0,1.0,0.0,1.0,-1.5859510898590088,1.5859489440917969,2.05642095352232e-06,1.2188982963562012,1.0,1.0,0.0,142.13914489746094,152.0,37548.7890625,0.0,611.1829223632812,1.0,282.1570129394531,284.4141845703125,296.4411926269531,298.9580383300781,293.1499938964844,293.1499938964844,281.8500061035156,35726.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759981095790863,1.0,0.0,0.0,3.981230974197388,3.981258392333984,1.0576160320852068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.39599609375,0.0,1931.6131591796875,1895.4371337890625,0.0,2112.4072265625,0.979579210281372,1.0,0.0,3.0,1.0,0.0
17823660,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.682245135307312,0.2269620895385742,0.2085694670677185,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.629075288772583,0.1768453121185302,0.1465533971786499,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.6909055113792419,0.2354414612054824,0.1680676788091659,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6270824670791626,0.1749744266271591,0.1706753522157669,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.5613234043121338,0.1281044781208038,0.600774347782135,284.9671630859375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3743896484375,284.9642639160156,1.0,0.4021453857421875,1.0,1.0,0.0,1.0,-1.584873914718628,1.5848718881607056,2.053780235655722e-06,1.2180403470993042,0.9981235265731812,0.9981235265731812,0.0,145.86436462402344,155.0,38484.70703125,0.0,620.507080078125,1.0,281.85723876953125,284.1669921875,296.4552307128906,299.0268249511719,293.1499938964844,293.1499938964844,281.54998779296875,35840.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76869797706604,1.0,0.0,0.0,3.987372636795044,3.9874000549316406,1.0608815728119223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.400390625,0.0,1940.5972900390625,1895.4371337890625,0.0,2189.284912109375,0.9810388684272766,1.0,0.0,3.0,1.0,0.0
17823720,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.682245135307312,0.2269620895385742,0.2085694670677185,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.629075288772583,0.1768453121185302,0.1465533971786499,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.6909055113792419,0.2354414612054824,0.1680676788091659,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6270824670791626,0.1749744266271591,0.1706753522157669,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.5613234043121338,0.1281044781208038,0.600774347782135,284.9671630859375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3743896484375,284.9642639160156,1.0,0.4021453857421875,1.0,1.0,0.0,1.0,-1.584873914718628,1.5848718881607056,2.053780235655722e-06,1.2180403470993042,0.9981235265731812,0.9981235265731812,0.0,145.86436462402344,155.0,38484.70703125,0.0,620.507080078125,1.0,281.85723876953125,284.1669921875,296.4552307128906,299.0268249511719,293.1499938964844,293.1499938964844,281.54998779296875,35840.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76869797706604,1.0,0.0,0.0,3.987372636795044,3.9874000549316406,1.0608815728119223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.400390625,0.0,1940.5972900390625,1895.4371337890625,0.0,2189.284912109375,0.9810388684272766,1.0,0.0,3.0,1.0,0.0
