time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.6795065999031067,0.2274554222822189,0.2091526836156845,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6265964508056641,0.1769524961709976,0.1467713117599487,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.6884592771530151,0.2362856268882751,0.1687675416469574,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6244927644729614,0.1749762743711471,0.1708308160305023,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.5564118027687073,0.1269897222518921,0.5965152382850647,284.813720703125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.350341796875,284.82635498046875,1.0,0.4048324525356293,1.0,1.0,0.0,1.0,-1.5817958116531372,1.5817937850952148,2.046219606199884e-06,1.2155650854110718,0.8316168189048767,0.8316168189048767,0.0,149.48416137695312,158.0,38739.40234375,0.0,628.1665649414062,1.0,281.5557556152344,284.0422058105469,296.4601745605469,299.05279541015625,293.1499938964844,293.1499938964844,281.8500061035156,44696.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750380635261536,1.0,0.0,0.0,3.707364797592163,3.707391023635864,9.171153010356648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.62060546875,0.0,1664.0250244140625,1895.4371337890625,0.0,2245.706298828125,0.923978626728058,1.0,0.0,3.0,1.0,0.0
17823840,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.6795065999031067,0.2274554222822189,0.2091526836156845,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6265964508056641,0.1769524961709976,0.1467713117599487,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.6884592771530151,0.2362856268882751,0.1687675416469574,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6244927644729614,0.1749762743711471,0.1708308160305023,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.5564118027687073,0.1269897222518921,0.5965152382850647,284.813720703125,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.350341796875,284.82635498046875,1.0,0.4048324525356293,1.0,1.0,0.0,1.0,-1.5817958116531372,1.5817937850952148,2.046219606199884e-06,1.2155650854110718,0.8316168189048767,0.8316168189048767,0.0,149.48416137695312,158.0,38739.40234375,0.0,628.1665649414062,1.0,281.5557556152344,284.0422058105469,296.4601745605469,299.05279541015625,293.1499938964844,293.1499938964844,281.8500061035156,44696.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750380635261536,1.0,0.0,0.0,3.707364797592163,3.707391023635864,9.171153010356648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.62060546875,0.0,1664.0250244140625,1895.4371337890625,0.0,2245.706298828125,0.923978626728058,1.0,0.0,3.0,1.0,0.0
17823900,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6785807013511658,0.2282161265611648,0.2096347659826278,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.625650942325592,0.1772944927215576,0.1469658613204956,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6876319646835327,0.2371311038732528,0.1692357510328292,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6234903335571289,0.1752628535032272,0.1710090041160583,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.5543010234832764,0.1266522407531738,0.5947220325469971,285.0010986328125,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3431396484375,285.0235900878906,1.0,0.4061266779899597,1.0,1.0,0.0,1.0,-1.5812695026397705,1.581267476081848,2.0448671875783475e-06,1.2150872945785522,0.9391507506370544,0.9391507506370544,0.0,151.10830688476562,158.0,38153.734375,0.0,632.1795654296875,1.0,281.8026428222656,284.2492980957031,296.3824768066406,298.8221435546875,293.1499938964844,293.1499938964844,281.8500061035156,36863.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633379697799683,1.0,0.0,0.0,3.7070236206054688,3.7070484161376953,9.16946532925067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.8681640625,0.0,1604.1009521484375,1895.4371337890625,0.0,2141.913818359375,0.9220403432846068,1.0,0.0,3.0,1.0,0.0
17823960,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.6784442663192749,0.2292831689119339,0.2105489820241928,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6252614259719849,0.1778662353754043,0.1473975479602813,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6875159740447998,0.2382582128047943,0.1699896454811096,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.6230446100234985,0.1757769584655761,0.1714632362127304,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.552886426448822,0.1265165358781814,0.5939898490905762,285.044677734375,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3395690917969,285.0429382324219,1.0,0.4074876606464386,1.0,1.0,0.0,1.0,-1.5835460424423218,1.5835440158843994,2.0503628093138104e-06,1.2168364524841309,0.9965617060661316,0.9965617060661316,0.0,152.47610473632812,161.0,38355.734375,0.0,637.4292602539062,1.0,281.8432006835937,284.2516174316406,296.40057373046875,298.8828125,293.1499938964844,293.1499938964844,281.54998779296875,33199.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574761509895325,1.0,0.0,0.0,3.808361291885376,3.8083863258361816,9.677642083261162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.23828125,0.0,1694.7313232421875,1895.4371337890625,0.0,2090.472412109375,0.9391525983810424,1.0,0.0,3.0,1.0,0.0
17824020,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6775130033493042,0.2304011881351471,0.2119460850954055,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6242459416389465,0.1785752177238464,0.1481830179691314,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6868046522140503,0.2397472262382507,0.171283558011055,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6219158172607422,0.1763754338026046,0.1722815036773681,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.5499215722084045,0.1259717941284179,0.5925377011299133,284.8636169433594,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3263244628906,284.86968994140625,1.0,0.4102413952350616,1.0,1.0,0.0,1.0,-1.5871281623840332,1.5871260166168213,2.0590894109773217e-06,1.219641923904419,0.8595598340034485,0.8595598340034485,0.0,155.4137420654297,164.0,38967.3828125,0.0,647.8360595703125,1.0,281.5570678710937,284.0761108398437,296.4986877441406,299.0856018066406,293.1499938964844,293.1499938964844,281.8500061035156,40417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680888772010803,1.0,0.0,0.0,3.6893093585968018,3.689334392547608,9.082040151042748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.794921875,0.0,1610.7548828125,1895.4371337890625,0.0,2183.88623046875,0.9167284965515136,1.0,0.0,3.0,1.0,0.0
17824080,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6775130033493042,0.2304011881351471,0.2119460850954055,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6242459416389465,0.1785752177238464,0.1481830179691314,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6868046522140503,0.2397472262382507,0.171283558011055,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.6219158172607422,0.1763754338026046,0.1722815036773681,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.5499215722084045,0.1259717941284179,0.5925377011299133,284.8636169433594,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3263244628906,284.86968994140625,1.0,0.4102413952350616,1.0,1.0,0.0,1.0,-1.5871281623840332,1.5871260166168213,2.0590894109773217e-06,1.219641923904419,0.8595598340034485,0.8595598340034485,0.0,155.4137420654297,164.0,38967.3828125,0.0,647.8360595703125,1.0,281.5570678710937,284.0761108398437,296.4986877441406,299.0856018066406,293.1499938964844,293.1499938964844,281.8500061035156,40417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680888772010803,1.0,0.0,0.0,3.6893093585968018,3.689334392547608,9.082040151042748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.794921875,0.0,1610.7548828125,1895.4371337890625,0.0,2183.88623046875,0.9167284965515136,1.0,0.0,3.0,1.0,0.0
17824140,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6766576170921326,0.2321265339851379,0.2133448123931884,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6233206987380981,0.1796343773603439,0.1489908397197723,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6861801147460938,0.2417410314083099,0.1725887060165405,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6208755970001221,0.177319660782814,0.1731251031160354,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.5470987558364868,0.1256937086582183,0.5912129878997803,285.06549072265625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31890869140625,285.06365966796875,1.0,0.4129872322082519,1.0,1.0,0.0,1.0,-1.5909342765808103,1.5909321308135986,2.068288495138404e-06,1.222535490989685,1.0,1.0,0.0,158.31768798828125,167.0,38571.41015625,0.0,658.3544921875,1.0,281.8431701660156,284.2650146484375,296.4452514648437,298.9434814453125,293.1499938964844,293.1499938964844,281.54998779296875,32683.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566450834274292,1.0,0.0,0.0,3.8084137439727774,3.808438539505005,9.67790811046143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.0546875,0.0,1690.7666015625,1895.4371337890625,0.0,2083.211181640625,0.9384527802467346,1.0,0.0,3.0,1.0,0.0
17824200,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6766576170921326,0.2321265339851379,0.2133448123931884,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6233206987380981,0.1796343773603439,0.1489908397197723,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.6861801147460938,0.2417410314083099,0.1725887060165405,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6208755970001221,0.177319660782814,0.1731251031160354,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.5470987558364868,0.1256937086582183,0.5912129878997803,285.06549072265625,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31890869140625,285.06365966796875,1.0,0.4129872322082519,1.0,1.0,0.0,1.0,-1.5909342765808103,1.5909321308135986,2.068288495138404e-06,1.222535490989685,1.0,1.0,0.0,158.31768798828125,167.0,38571.41015625,0.0,658.3544921875,1.0,281.8431701660156,284.2650146484375,296.4452514648437,298.9434814453125,293.1499938964844,293.1499938964844,281.54998779296875,32683.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566450834274292,1.0,0.0,0.0,3.8084137439727774,3.808438539505005,9.67790811046143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.0546875,0.0,1690.7666015625,1895.4371337890625,0.0,2083.211181640625,0.9384527802467346,1.0,0.0,3.0,1.0,0.0
17824260,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6755808591842651,0.2330386787652969,0.2145837396383285,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6223705410957336,0.180347591638565,0.1498074680566787,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6854161024093628,0.2431197464466095,0.1738296300172805,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6198100447654724,0.1779231131076812,0.1739800870418548,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.5443599820137024,0.1252031177282333,0.5901517868041992,284.8667297363281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30731201171875,284.8704528808594,1.0,0.4157866239547729,1.0,1.0,0.0,1.0,-1.594820857048035,1.5948188304901123,2.0777899862878257e-06,1.225561022758484,0.8776050209999084,0.8776050209999084,0.0,161.32553100585938,170.0,39268.671875,0.0,669.2550048828125,1.0,281.5569763183594,284.0647277832031,296.5259704589844,299.13690185546875,293.1499938964844,293.1499938964844,281.8500061035156,39172.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700825929641724,1.0,0.0,0.0,3.737265110015869,3.737290620803833,9.319682590103184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.43994140625,0.0,1656.7432861328125,1895.4371337890625,0.0,2201.57177734375,0.926157534122467,1.0,0.0,3.0,1.0,0.0
17824320,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6755808591842651,0.2330386787652969,0.2145837396383285,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6223705410957336,0.180347591638565,0.1498074680566787,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.6854161024093628,0.2431197464466095,0.1738296300172805,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.6198100447654724,0.1779231131076812,0.1739800870418548,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.5443599820137024,0.1252031177282333,0.5901517868041992,284.8667297363281,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30731201171875,284.8704528808594,1.0,0.4157866239547729,1.0,1.0,0.0,1.0,-1.594820857048035,1.5948188304901123,2.0777899862878257e-06,1.225561022758484,0.8776050209999084,0.8776050209999084,0.0,161.32553100585938,170.0,39268.671875,0.0,669.2550048828125,1.0,281.5569763183594,284.0647277832031,296.5259704589844,299.13690185546875,293.1499938964844,293.1499938964844,281.8500061035156,39172.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700825929641724,1.0,0.0,0.0,3.737265110015869,3.737290620803833,9.319682590103184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.43994140625,0.0,1656.7432861328125,1895.4371337890625,0.0,2201.57177734375,0.926157534122467,1.0,0.0,3.0,1.0,0.0
17824380,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6744512319564819,0.2345102131366729,0.2157521992921829,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.621360719203949,0.1813329011201858,0.1505662649869918,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6845940947532654,0.244937390089035,0.1750152111053466,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6186818480491638,0.1787953376770019,0.1747676879167556,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.5415430068969727,0.124892733991146,0.588763952255249,285.0660400390625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3006896972656,285.06512451171875,1.0,0.4185199439525604,1.0,1.0,0.0,1.0,-1.5979951620101929,1.597993016242981,2.085452706523938e-06,1.2279291152954102,1.0,1.0,0.0,164.34124755859375,173.0,38772.87890625,0.0,679.7166137695312,1.0,281.8434753417969,284.2583923339844,296.45672607421875,298.9724426269531,293.1499938964844,293.1499938964844,281.54998779296875,33166.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595118880271912,1.0,0.0,0.0,3.837789297103882,3.8378145694732666,9.827782605498214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.9453125,0.0,1730.0076904296875,1895.4371337890625,0.0,2108.292724609375,0.9453020095825196,1.0,0.0,3.0,1.0,0.0
17824440,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6744512319564819,0.2345102131366729,0.2157521992921829,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.621360719203949,0.1813329011201858,0.1505662649869918,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6845940947532654,0.244937390089035,0.1750152111053466,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.6186818480491638,0.1787953376770019,0.1747676879167556,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.5415430068969727,0.124892733991146,0.588763952255249,285.0660400390625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3006896972656,285.06512451171875,1.0,0.4185199439525604,1.0,1.0,0.0,1.0,-1.5979951620101929,1.597993016242981,2.085452706523938e-06,1.2279291152954102,1.0,1.0,0.0,164.34124755859375,173.0,38772.87890625,0.0,679.7166137695312,1.0,281.8434753417969,284.2583923339844,296.45672607421875,298.9724426269531,293.1499938964844,293.1499938964844,281.54998779296875,33166.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595118880271912,1.0,0.0,0.0,3.837789297103882,3.8378145694732666,9.827782605498214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.9453125,0.0,1730.0076904296875,1895.4371337890625,0.0,2108.292724609375,0.9453020095825196,1.0,0.0,3.0,1.0,0.0
17824500,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6741276979446411,0.2350543588399887,0.216475024819374,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.6210479140281677,0.1817644536495208,0.1510372906923294,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6844068765640259,0.2457094192504882,0.1757054626941681,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.618312418460846,0.1791719645261764,0.1752685755491256,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.540393590927124,0.124713510274887,0.588508665561676,284.9221496582031,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2969055175781,284.8978576660156,1.0,0.4199250042438507,1.0,1.0,0.0,1.0,-1.6006531715393066,1.6006511449813845,2.09197628464608e-06,1.229993224143982,0.9470944404602052,0.9470944404602052,0.0,165.78164672851562,173.0,39667.5078125,0.0,685.5488891601562,1.0,281.59295654296875,284.06689453125,296.5337219238281,299.200927734375,293.1499938964844,293.1499938964844,281.54998779296875,34764.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682958245277405,1.0,0.0,0.0,3.860305070877075,3.860330820083618,9.943437362380791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.4541015625,0.0,1770.19873046875,1895.4371337890625,0.0,2185.72021484375,0.950560748577118,1.0,0.0,3.0,1.0,0.0
17824560,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.673211395740509,0.2352296411991119,0.2168180048465728,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6203601360321045,0.1819825619459152,0.1513352692127227,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6837091445922852,0.2461725026369094,0.176158457994461,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6175620555877686,0.1793378442525863,0.1755688488483429,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.5388294458389282,0.1243712827563285,0.5875791311264038,284.8647766113281,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2901306152344,284.8681030273437,1.0,0.4212733805179596,1.0,1.0,0.0,1.0,-1.6012762784957886,1.6012741327285769,2.0934749045409262e-06,1.2304489612579346,0.8851166367530823,0.8851166367530823,0.0,167.41482543945312,176.0,39464.80078125,0.0,690.4488525390625,1.0,281.5561218261719,284.0534973144531,296.5277709960937,299.15350341796875,293.1499938964844,293.1499938964844,281.8500061035156,39040.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727057933807373,1.0,0.0,0.0,3.770981550216675,3.7710072994232178,9.48859963045834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.5869140625,0.0,1695.4814453125,1895.4371337890625,0.0,2224.903564453125,0.933637797832489,1.0,0.0,3.0,1.0,0.0
17824620,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6719316840171814,0.2365131974220276,0.2178108245134353,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6192950010299683,0.1828953176736831,0.1520363986492157,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6827695965766907,0.2478408813476562,0.1772378087043762,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6163730621337891,0.1801400631666183,0.1762911528348922,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.5360336899757385,0.1240175813436508,0.5860142707824707,285.0668640136719,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28436279296875,285.0664367675781,1.0,0.4239381551742553,1.0,1.0,0.0,1.0,-1.603739619255066,1.603737473487854,2.099383436870994e-06,1.2322298288345337,1.0,1.0,0.0,170.47909545898438,179.0,38899.52734375,0.0,700.600830078125,1.0,281.8436584472656,284.2528991699219,296.45196533203125,298.9775390625,293.1499938964844,293.1499938964844,281.54998779296875,33529.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617740035057068,1.0,0.0,0.0,3.8587372303009033,3.858762741088867,9.935361049429048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.99755859375,0.0,1758.48974609375,1895.4371337890625,0.0,2128.15087890625,0.9502851366996764,1.0,0.0,3.0,1.0,0.0
17824680,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6719316840171814,0.2365131974220276,0.2178108245134353,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6192950010299683,0.1828953176736831,0.1520363986492157,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6827695965766907,0.2478408813476562,0.1772378087043762,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.6163730621337891,0.1801400631666183,0.1762911528348922,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.5360336899757385,0.1240175813436508,0.5860142707824707,285.0668640136719,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28436279296875,285.0664367675781,1.0,0.4239381551742553,1.0,1.0,0.0,1.0,-1.603739619255066,1.603737473487854,2.099383436870994e-06,1.2322298288345337,1.0,1.0,0.0,170.47909545898438,179.0,38899.52734375,0.0,700.600830078125,1.0,281.8436584472656,284.2528991699219,296.45196533203125,298.9775390625,293.1499938964844,293.1499938964844,281.54998779296875,33529.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617740035057068,1.0,0.0,0.0,3.8587372303009033,3.858762741088867,9.935361049429048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.99755859375,0.0,1758.48974609375,1895.4371337890625,0.0,2128.15087890625,0.9502851366996764,1.0,0.0,3.0,1.0,0.0
17824740,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.670610249042511,0.2370781302452087,0.2187387943267822,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6182678937911987,0.1834810674190521,0.1527562439441681,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6818135380744934,0.2489400207996368,0.1782892197370529,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6152206659317017,0.1806214451789856,0.1770369410514831,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.533376157283783,0.1234626770019531,0.5846800208091736,284.8646545410156,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2747497558594,284.86785888671875,1.0,0.4266137480735779,1.0,1.0,0.0,1.0,-1.6064296960830688,1.6064276695251465,2.105944986396935e-06,1.2342593669891355,0.8894539475440979,0.8894539475440979,0.0,173.57359313964844,182.0,39572.93359375,0.0,711.0289306640625,1.0,281.5556640625,284.0462951660156,296.5187072753906,299.1521911621094,293.1499938964844,293.1499938964844,281.8500061035156,39040.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746028900146484,1.0,0.0,0.0,3.7918026447296143,3.791828632354736,9.593669574314845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.51416015625,0.0,1720.359619140625,1895.4371337890625,0.0,2241.820556640625,0.9383098483085632,1.0,0.0,3.0,1.0,0.0
17824800,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.670610249042511,0.2370781302452087,0.2187387943267822,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6182678937911987,0.1834810674190521,0.1527562439441681,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6818135380744934,0.2489400207996368,0.1782892197370529,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6152206659317017,0.1806214451789856,0.1770369410514831,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.533376157283783,0.1234626770019531,0.5846800208091736,284.8646545410156,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2747497558594,284.86785888671875,1.0,0.4266137480735779,1.0,1.0,0.0,1.0,-1.6064296960830688,1.6064276695251465,2.105944986396935e-06,1.2342593669891355,0.8894539475440979,0.8894539475440979,0.0,173.57359313964844,182.0,39572.93359375,0.0,711.0289306640625,1.0,281.5556640625,284.0462951660156,296.5187072753906,299.1521911621094,293.1499938964844,293.1499938964844,281.8500061035156,39040.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746028900146484,1.0,0.0,0.0,3.7918026447296143,3.791828632354736,9.593669574314845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.51416015625,0.0,1720.359619140625,1895.4371337890625,0.0,2241.820556640625,0.9383098483085632,1.0,0.0,3.0,1.0,0.0
17824860,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6692643165588379,0.2382260859012603,0.2196011543273925,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6171736717224121,0.1843302398920059,0.1534048914909362,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6808053851127625,0.2504760026931762,0.1792731136083603,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.613994300365448,0.1813623011112213,0.1776998788118362,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.5306428074836731,0.1230734437704086,0.5829587578773499,285.0674743652344,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.26983642578125,285.0673217773437,1.0,0.4291944801807403,1.0,1.0,0.0,1.0,-1.6082886457443235,1.6082864999771118,2.110347622874542e-06,1.2355406284332275,1.0,1.0,0.0,176.64991760253906,185.0,38958.91796875,0.0,720.8240356445312,1.0,281.8437805175781,284.2481689453125,296.4392395019531,298.9697570800781,293.1499938964844,293.1499938964844,281.54998779296875,33761.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633752822875977,1.0,0.0,0.0,3.872053623199463,3.872079610824585,1.000405404738558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.29248046875,0.0,1776.760498046875,1895.4371337890625,0.0,2142.2421875,0.9534620642662048,1.0,0.0,3.0,1.0,0.0
17824920,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6692643165588379,0.2382260859012603,0.2196011543273925,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.6171736717224121,0.1843302398920059,0.1534048914909362,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.6808053851127625,0.2504760026931762,0.1792731136083603,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.613994300365448,0.1813623011112213,0.1776998788118362,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.5306428074836731,0.1230734437704086,0.5829587578773499,285.0674743652344,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.26983642578125,285.0673217773437,1.0,0.4291944801807403,1.0,1.0,0.0,1.0,-1.6082886457443235,1.6082864999771118,2.110347622874542e-06,1.2355406284332275,1.0,1.0,0.0,176.64991760253906,185.0,38958.91796875,0.0,720.8240356445312,1.0,281.8437805175781,284.2481689453125,296.4392395019531,298.9697570800781,293.1499938964844,293.1499938964844,281.54998779296875,33761.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633752822875977,1.0,0.0,0.0,3.872053623199463,3.872079610824585,1.000405404738558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.29248046875,0.0,1776.760498046875,1895.4371337890625,0.0,2142.2421875,0.9534620642662048,1.0,0.0,3.0,1.0,0.0
17824980,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6679199934005737,0.2386825978755951,0.220429316163063,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6161295175552368,0.1848561912775039,0.1540775299072265,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.679801881313324,0.2514474391937256,0.1802370101213455,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6128157377243042,0.1817860603332519,0.1783920973539352,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.5280651450157166,0.1224904060363769,0.5814918279647827,284.8648986816406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2611389160156,284.8678894042969,1.0,0.4317863881587982,1.0,1.0,0.0,1.0,-1.6104635000228882,1.6104614734649658,2.115625648002606e-06,1.237143635749817,0.8919466733932495,0.8919466733932495,0.0,179.74488830566406,188.0,39614.66015625,0.0,730.92578125,1.0,281.5556030273437,284.0406494140625,296.5027770996094,299.13970947265625,293.1499938964844,293.1499938964844,281.25,39052.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759303450584412,1.0,0.0,0.0,3.8044919967651367,3.804517984390259,9.657986765887472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.3828125,0.0,1735.7410888671875,1895.4371337890625,0.0,2253.679443359375,0.9411566853523254,1.0,0.0,3.0,1.0,0.0
17825040,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.6679199934005737,0.2386825978755951,0.220429316163063,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6161295175552368,0.1848561912775039,0.1540775299072265,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.679801881313324,0.2514474391937256,0.1802370101213455,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6128157377243042,0.1817860603332519,0.1783920973539352,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.5280651450157166,0.1224904060363769,0.5814918279647827,284.8648986816406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2611389160156,284.8678894042969,1.0,0.4317863881587982,1.0,1.0,0.0,1.0,-1.6104635000228882,1.6104614734649658,2.115625648002606e-06,1.237143635749817,0.8919466733932495,0.8919466733932495,0.0,179.74488830566406,188.0,39614.66015625,0.0,730.92578125,1.0,281.5556030273437,284.0406494140625,296.5027770996094,299.13970947265625,293.1499938964844,293.1499938964844,281.25,39052.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759303450584412,1.0,0.0,0.0,3.8044919967651367,3.804517984390259,9.657986765887472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.3828125,0.0,1735.7410888671875,1895.4371337890625,0.0,2253.679443359375,0.9411566853523254,1.0,0.0,3.0,1.0,0.0
17825100,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.6668154001235962,0.2386853545904159,0.2205371409654617,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.6152846217155457,0.1849579066038131,0.1542483121156692,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.6789048314094543,0.2517190277576446,0.1805101782083511,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.611889123916626,0.1818385571241378,0.1785461604595184,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.5264371037483215,0.1220695078372955,0.5800734758377075,284.7667541503906,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.25518798828125,284.7564392089844,1.0,0.4330000281333923,1.0,1.0,0.0,1.0,-1.609644889831543,1.609642744064331,2.1134976577741327e-06,1.23641836643219,0.785984992980957,0.785984992980957,0.0,181.43153381347656,188.0,39971.69921875,0.0,734.9324951171875,1.0,281.2974548339844,283.9252624511719,296.52166748046875,299.2538757324219,293.1499938964844,293.1499938964844,281.25,44877.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834906578063965,1.0,0.0,0.0,3.6355113983154297,3.6355369091033936,8.819100685286685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.89697265625,0.0,1583.2686767578125,1895.4371337890625,0.0,2321.536865234375,0.904827892780304,1.0,0.0,3.0,1.0,0.0
17825160,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.6656463146209717,0.2387564033269882,0.2205827981233596,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.6143587827682495,0.1850679218769073,0.1543663889169693,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.6779325008392334,0.2520251870155334,0.1807285994291305,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.6108742952346802,0.1818988174200058,0.1786387860774994,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.5247251987457275,0.1216429844498634,0.578400194644928,284.83953857421875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2496032714844,284.85797119140625,1.0,0.4341623485088348,1.0,1.0,0.0,1.0,-1.608230710029602,1.6082286834716797,2.1098762772453483e-06,1.2352100610733032,0.7795779705047607,0.7795779705047607,0.0,183.12911987304688,191.0,39392.48828125,0.0,738.5155639648438,1.0,281.2583923339844,284.058837890625,296.4712219238281,299.1082458496094,293.1499938964844,293.1499938964844,281.54998779296875,46720.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832229137420654,1.0,0.0,0.0,3.348820447921753,3.348843574523926,7.483022272936068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.89111328125,0.0,1296.791748046875,1895.4371337890625,0.0,2319.12451171875,0.8498272895812988,1.0,0.0,3.0,1.0,0.0
17825220,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6647610068321228,0.2400726377964019,0.2216126769781112,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6134859919548035,0.185952678322792,0.1550318300724029,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6772292256355286,0.253587543964386,0.1817367225885391,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6098642945289612,0.1826747953891754,0.1793210208415985,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.5223473310470581,0.1212840154767036,0.5767049193382263,285.0169372558594,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2486572265625,285.01324462890625,1.0,0.4365747272968292,1.0,1.0,0.0,1.0,-1.6103973388671875,1.6103953123092651,2.1150176507944707e-06,1.236706256866455,0.9107409715652466,0.9107409715652466,0.0,186.0013122558593,194.0,39129.953125,0.0,748.0272827148438,1.0,281.5402526855469,284.1973876953125,296.3919372558594,298.9292297363281,293.1499938964844,293.1499938964844,281.25,32884.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674663662910461,1.0,0.0,0.0,3.522306442260742,3.522328615188598,8.27842200123996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.04345703125,0.0,1373.1964111328125,1895.4371337890625,0.0,2178.372802734375,0.8741449117660522,1.0,0.0,3.0,1.0,0.0
17825280,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6647610068321228,0.2400726377964019,0.2216126769781112,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6134859919548035,0.185952678322792,0.1550318300724029,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.6772292256355286,0.253587543964386,0.1817367225885391,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.6098642945289612,0.1826747953891754,0.1793210208415985,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.5223473310470581,0.1212840154767036,0.5767049193382263,285.0169372558594,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2486572265625,285.01324462890625,1.0,0.4365747272968292,1.0,1.0,0.0,1.0,-1.6103973388671875,1.6103953123092651,2.1150176507944707e-06,1.236706256866455,0.9107409715652466,0.9107409715652466,0.0,186.0013122558593,194.0,39129.953125,0.0,748.0272827148438,1.0,281.5402526855469,284.1973876953125,296.3919372558594,298.9292297363281,293.1499938964844,293.1499938964844,281.25,32884.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674663662910461,1.0,0.0,0.0,3.522306442260742,3.522328615188598,8.27842200123996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.04345703125,0.0,1373.1964111328125,1895.4371337890625,0.0,2178.372802734375,0.8741449117660522,1.0,0.0,3.0,1.0,0.0
17825340,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6635386943817139,0.2405385673046112,0.2223958522081375,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6124551296234131,0.1864321231842041,0.1556445807218551,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6762267351150513,0.2544344067573547,0.1825853139162063,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6087003946304321,0.1830532550811767,0.17994424700737,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5199604630470276,0.120694987475872,0.5751038789749146,284.8794250488281,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.24200439453125,284.8915405273437,1.0,0.4390242397785187,1.0,1.0,0.0,1.0,-1.6120511293411257,1.6120489835739136,2.1189773633523146e-06,1.2378745079040527,0.7929936647415161,0.7929936647415161,0.0,189.033920288086,197.0,39312.125,0.0,757.6064453125,1.0,281.2587280273437,284.0878601074219,296.4549560546875,299.0720520019531,293.1499938964844,293.1499938964844,281.54998779296875,42057.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768792510032654,1.0,0.0,0.0,3.3105685710906982,3.310590505599976,7.313049650292669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.97802734375,0.0,1228.413818359375,1895.4371337890625,0.0,2262.166259765625,0.8356603980064392,1.0,0.0,3.0,1.0,0.0
17825400,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6635386943817139,0.2405385673046112,0.2223958522081375,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6124551296234131,0.1864321231842041,0.1556445807218551,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6762267351150513,0.2544344067573547,0.1825853139162063,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6087003946304321,0.1830532550811767,0.17994424700737,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5199604630470276,0.120694987475872,0.5751038789749146,284.8794250488281,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.24200439453125,284.8915405273437,1.0,0.4390242397785187,1.0,1.0,0.0,1.0,-1.6120511293411257,1.6120489835739136,2.1189773633523146e-06,1.2378745079040527,0.7929936647415161,0.7929936647415161,0.0,189.033920288086,197.0,39312.125,0.0,757.6064453125,1.0,281.2587280273437,284.0878601074219,296.4549560546875,299.0720520019531,293.1499938964844,293.1499938964844,281.54998779296875,42057.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768792510032654,1.0,0.0,0.0,3.3105685710906982,3.310590505599976,7.313049650292669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.97802734375,0.0,1228.413818359375,1895.4371337890625,0.0,2262.166259765625,0.8356603980064392,1.0,0.0,3.0,1.0,0.0
17825460,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6625733375549316,0.2417289614677429,0.2233363687992096,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6115280985832214,0.1872420907020568,0.1562811732292175,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6753798127174377,0.2557982504367828,0.1834807693958282,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6076499819755554,0.1837559938430786,0.1805940121412277,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5177044868469238,0.1203295290470123,0.5735533237457275,285.0348815917969,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2407531738281,285.0292663574219,1.0,0.4414486587047577,1.0,1.0,0.0,1.0,-1.614070177078247,1.6140680313110352,2.1237672171992017e-06,1.2392566204071045,0.9262800812721252,0.9262800812721252,0.0,191.9838409423828,200.0,39089.89453125,0.0,767.2622680664062,1.0,281.5403747558594,284.2095642089844,296.3857116699219,298.9199523925781,293.1499938964844,293.1499938964844,281.25,31475.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653330564498901,1.0,0.0,0.0,3.505829095840454,3.5058510303497314,8.201150762943143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.8017578125,0.0,1346.08984375,1895.4371337890625,0.0,2159.509521484375,0.8695198893547058,1.0,0.0,3.0,1.0,0.0
17825520,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6625733375549316,0.2417289614677429,0.2233363687992096,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6115280985832214,0.1872420907020568,0.1562811732292175,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6753798127174377,0.2557982504367828,0.1834807693958282,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6076499819755554,0.1837559938430786,0.1805940121412277,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.5177044868469238,0.1203295290470123,0.5735533237457275,285.0348815917969,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.2407531738281,285.0292663574219,1.0,0.4414486587047577,1.0,1.0,0.0,1.0,-1.614070177078247,1.6140680313110352,2.1237672171992017e-06,1.2392566204071045,0.9262800812721252,0.9262800812721252,0.0,191.9838409423828,200.0,39089.89453125,0.0,767.2622680664062,1.0,281.5403747558594,284.2095642089844,296.3857116699219,298.9199523925781,293.1499938964844,293.1499938964844,281.25,31475.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653330564498901,1.0,0.0,0.0,3.505829095840454,3.5058510303497314,8.201150762943143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.8017578125,0.0,1346.08984375,1895.4371337890625,0.0,2159.509521484375,0.8695198893547058,1.0,0.0,3.0,1.0,0.0
17825580,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6612933874130249,0.242111399769783,0.2240507006645202,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6103726625442505,0.1876141130924224,0.1568197906017303,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6742077469825745,0.2564397752285003,0.1841961443424224,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6063759922981262,0.1840283870697021,0.1811312288045883,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.5153330564498901,0.1196914240717887,0.5717985033988953,284.8731384277344,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2338256835937,284.8843994140625,1.0,0.4438672065734863,1.0,1.0,0.0,1.0,-1.6150888204574585,1.6150866746902466,2.126146227965364e-06,1.2399190664291382,0.796039342880249,0.796039342880249,0.0,195.09718322753903,203.0,39303.53125,0.0,776.607666015625,1.0,281.2586975097656,284.0752258300781,296.4421081542969,299.0623779296875,293.1499938964844,293.1499938964844,281.54998779296875,41562.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770691514015198,1.0,0.0,0.0,3.3244524002075195,3.324474334716797,7.374516144409426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.50927734375,0.0,1238.151123046875,1895.4371337890625,0.0,2263.8662109375,0.8378782868385315,1.0,0.0,3.0,1.0,0.0
