time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6612933874130249,0.242111399769783,0.2240507006645202,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6103726625442505,0.1876141130924224,0.1568197906017303,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6742077469825745,0.2564397752285003,0.1841961443424224,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6063759922981262,0.1840283870697021,0.1811312288045883,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.5153330564498901,0.1196914240717887,0.5717985033988953,284.8731384277344,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2338256835937,284.8843994140625,1.0,0.4438672065734863,1.0,1.0,0.0,1.0,-1.6150888204574585,1.6150866746902466,2.126146227965364e-06,1.2399190664291382,0.796039342880249,0.796039342880249,0.0,195.09718322753903,203.0,39303.53125,0.0,776.607666015625,1.0,281.2586975097656,284.0752258300781,296.4421081542969,299.0623779296875,293.1499938964844,293.1499938964844,281.54998779296875,41562.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770691514015198,1.0,0.0,0.0,3.3244524002075195,3.324474334716797,7.374516144409426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.50927734375,0.0,1238.151123046875,1895.4371337890625,0.0,2263.8662109375,0.8378782868385315,1.0,0.0,3.0,1.0,0.0
17825700,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6605678796768188,0.2425936609506607,0.2243348211050033,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6096869707107544,0.1879123002290725,0.1570222973823547,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6735131144523621,0.2569587528705597,0.1844803243875503,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6056290864944458,0.1842740029096603,0.18132184445858,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.5140425562858582,0.1194342449307441,0.5706141591072083,285.0215148925781,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2321472167969,285.036865234375,1.0,0.4450290501117706,1.0,1.0,0.0,1.0,-1.614862084388733,1.6148600578308103,2.1254470539133763e-06,1.2396245002746582,0.8921140432357788,0.8921140432357788,0.0,196.6796722412109,203.0,38861.734375,0.0,780.7818603515625,1.0,281.493896484375,284.2290344238281,296.3628234863281,298.85064697265625,293.1499938964844,293.1499938964844,281.54998779296875,34219.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692607045173645,1.0,0.0,0.0,3.383885622024536,3.383906841278076,7.640550165888271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.50732421875,0.0,1244.41748046875,1895.4371337890625,0.0,2194.275634765625,0.8476150035858154,1.0,0.0,3.0,1.0,0.0
17825760,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6603172421455383,0.2432857751846313,0.2249550372362136,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6093387603759766,0.1883348822593689,0.1573773473501205,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6732185482978821,0.2576403617858886,0.184965506196022,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6052241325378418,0.1846421957015991,0.1816886514425277,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.5130763053894043,0.1192745417356491,0.5700080990791321,285.0304870605469,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2326354980469,285.02508544921875,1.0,0.4462338089942932,1.0,1.0,0.0,1.0,-1.616402268409729,1.616400122642517,2.129175300069619e-06,1.2407376766204834,0.926954746246338,0.926954746246338,0.0,198.09727478027344,206.0,39045.7265625,0.0,785.8873291015625,1.0,281.5404357910156,284.201416015625,296.364013671875,298.8975524902344,293.1499938964844,293.1499938964844,281.25,31528.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766001284122467,1.0,0.0,0.0,3.5122528076171875,3.512274742126465,8.231232300204283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.93896484375,0.0,1353.0552978515625,1895.4371337890625,0.0,2165.412841796875,0.8710280656814575,1.0,0.0,3.0,1.0,0.0
17825820,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.659130334854126,0.2437063753604889,0.225697249174118,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6081575155258179,0.1886516362428665,0.1578670442104339,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6719979047775269,0.2581648826599121,0.1855947822332382,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6039240956306458,0.1848594099283218,0.1821683198213577,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.5107740163803101,0.1186113506555557,0.5681155920028687,284.8705444335937,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2262268066406,284.8819885253906,1.0,0.4485933184623718,1.0,1.0,0.0,1.0,-1.6170474290847778,1.617045283317566,2.130622533513815e-06,1.2411038875579834,0.7955485582351685,0.7955485582351685,0.0,201.21620178222656,209.0,39244.5234375,0.0,794.9771118164062,1.0,281.2586364746094,284.0691223144531,296.4171447753906,299.0342102050781,293.1499938964844,293.1499938964844,281.54998779296875,41685.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775580286979675,1.0,0.0,0.0,3.326408863067627,3.3264310359954834,7.383198976640415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.11865234375,0.0,1240.84716796875,1895.4371337890625,0.0,2268.2431640625,0.8384159803390503,1.0,0.0,3.0,1.0,0.0
17825880,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.659130334854126,0.2437063753604889,0.225697249174118,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6081575155258179,0.1886516362428665,0.1578670442104339,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6719979047775269,0.2581648826599121,0.1855947822332382,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6039240956306458,0.1848594099283218,0.1821683198213577,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.5107740163803101,0.1186113506555557,0.5681155920028687,284.8705444335937,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2262268066406,284.8819885253906,1.0,0.4485933184623718,1.0,1.0,0.0,1.0,-1.6170474290847778,1.617045283317566,2.130622533513815e-06,1.2411038875579834,0.7955485582351685,0.7955485582351685,0.0,201.21620178222656,209.0,39244.5234375,0.0,794.9771118164062,1.0,281.2586364746094,284.0691223144531,296.4171447753906,299.0342102050781,293.1499938964844,293.1499938964844,281.54998779296875,41685.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775580286979675,1.0,0.0,0.0,3.326408863067627,3.3264310359954834,7.383198976640415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.11865234375,0.0,1240.84716796875,1895.4371337890625,0.0,2268.2431640625,0.8384159803390503,1.0,0.0,3.0,1.0,0.0
17825940,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6582751274108887,0.2449449896812439,0.2266536355018615,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6071329712867737,0.189338818192482,0.1583934128284454,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6709932684898376,0.2592759728431701,0.1862970292568206,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6027809381484985,0.1854389756917953,0.1826886236667633,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.5086156725883484,0.1181834489107132,0.5662621259689331,285.02960205078125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2257995605469,285.0241394042969,1.0,0.4509073197841644,1.0,1.0,0.0,1.0,-1.6181784868240356,1.6181763410568235,2.133202542609069e-06,1.24178147315979,0.9266120791435242,0.9266120791435242,0.0,204.2039031982422,212.0,38981.48828125,0.0,804.1024780273438,1.0,281.5404357910156,284.19683837890625,296.3389587402344,298.8682556152344,293.1499938964844,293.1499938964844,281.25,31555.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661969065666199,1.0,0.0,0.0,3.512725830078125,3.5127477645874023,8.233449193539855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.6650390625,0.0,1353.7391357421875,1895.4371337890625,0.0,2167.141845703125,0.871112585067749,1.0,0.0,3.0,1.0,0.0
17826000,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6582751274108887,0.2449449896812439,0.2266536355018615,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6071329712867737,0.189338818192482,0.1583934128284454,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.6709932684898376,0.2592759728431701,0.1862970292568206,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6027809381484985,0.1854389756917953,0.1826886236667633,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.5086156725883484,0.1181834489107132,0.5662621259689331,285.02960205078125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2257995605469,285.0241394042969,1.0,0.4509073197841644,1.0,1.0,0.0,1.0,-1.6181784868240356,1.6181763410568235,2.133202542609069e-06,1.24178147315979,0.9266120791435242,0.9266120791435242,0.0,204.2039031982422,212.0,38981.48828125,0.0,804.1024780273438,1.0,281.5404357910156,284.19683837890625,296.3389587402344,298.8682556152344,293.1499938964844,293.1499938964844,281.25,31555.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661969065666199,1.0,0.0,0.0,3.512725830078125,3.5127477645874023,8.233449193539855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.6650390625,0.0,1353.7391357421875,1895.4371337890625,0.0,2167.141845703125,0.871112585067749,1.0,0.0,3.0,1.0,0.0
17826060,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.657214343547821,0.2454241812229156,0.22744981944561,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6059715747833252,0.1896255314350128,0.1588584035634994,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6697694063186646,0.259711742401123,0.1868647038936615,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6015002131462097,0.185625821352005,0.1831388175487518,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.5064255595207214,0.1175172105431556,0.5643450021743774,284.8704528808594,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22003173828125,284.88189697265625,1.0,0.4532209932804107,1.0,1.0,0.0,1.0,-1.618714690208435,1.6187125444412231,2.134387841579155e-06,1.2420693635940552,0.7952713370323181,0.7952713370323181,0.0,207.3104553222656,215.0,39179.98828125,0.0,813.0875244140625,1.0,281.2586364746094,284.0655517578125,296.3935241699219,299.00592041015625,293.1499938964844,293.1499938964844,281.54998779296875,41711.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775998711585999,1.0,0.0,0.0,3.325141906738281,3.3251638412475586,7.377575457212515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.09375,0.0,1239.8221435546875,1895.4371337890625,0.0,2268.6181640625,0.8381761908531189,1.0,0.0,3.0,1.0,0.0
17826120,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.657214343547821,0.2454241812229156,0.22744981944561,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6059715747833252,0.1896255314350128,0.1588584035634994,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6697694063186646,0.259711742401123,0.1868647038936615,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6015002131462097,0.185625821352005,0.1831388175487518,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.5064255595207214,0.1175172105431556,0.5643450021743774,284.8704528808594,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.22003173828125,284.88189697265625,1.0,0.4532209932804107,1.0,1.0,0.0,1.0,-1.618714690208435,1.6187125444412231,2.134387841579155e-06,1.2420693635940552,0.7952713370323181,0.7952713370323181,0.0,207.3104553222656,215.0,39179.98828125,0.0,813.0875244140625,1.0,281.2586364746094,284.0655517578125,296.3935241699219,299.00592041015625,293.1499938964844,293.1499938964844,281.54998779296875,41711.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775998711585999,1.0,0.0,0.0,3.325141906738281,3.3251638412475586,7.377575457212515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.09375,0.0,1239.8221435546875,1895.4371337890625,0.0,2268.6181640625,0.8381761908531189,1.0,0.0,3.0,1.0,0.0
17826180,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6564774513244629,0.2467283755540847,0.2284628599882125,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6049694418907166,0.1902892440557479,0.159364253282547,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6687602400779724,0.2607430517673492,0.1875091940164566,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6003789305686951,0.1861809641122818,0.1836342811584472,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.5043749809265137,0.1170882508158683,0.5624852776527405,285.0296630859375,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2202453613281,285.02423095703125,1.0,0.4554948806762695,1.0,1.0,0.0,1.0,-1.619778037071228,1.619775891304016,2.136814373443485e-06,1.24270498752594,0.9264190793037416,0.9264190793037416,0.0,210.28634643554688,218.0,38921.328125,0.0,822.1470336914062,1.0,281.5404052734375,284.1934509277344,296.3169860839844,298.8418273925781,293.1499938964844,293.1499938964844,281.25,31553.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766120195388794,1.0,0.0,0.0,3.511760234832764,3.511782169342041,8.228923320530157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.0009765625,0.0,1352.73193359375,1895.4371337890625,0.0,2166.46435546875,0.87089604139328,1.0,0.0,3.0,1.0,0.0
17826240,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6564774513244629,0.2467283755540847,0.2284628599882125,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6049694418907166,0.1902892440557479,0.159364253282547,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6687602400779724,0.2607430517673492,0.1875091940164566,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6003789305686951,0.1861809641122818,0.1836342811584472,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.5043749809265137,0.1170882508158683,0.5624852776527405,285.0296630859375,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2202453613281,285.02423095703125,1.0,0.4554948806762695,1.0,1.0,0.0,1.0,-1.619778037071228,1.619775891304016,2.136814373443485e-06,1.24270498752594,0.9264190793037416,0.9264190793037416,0.0,210.28634643554688,218.0,38921.328125,0.0,822.1470336914062,1.0,281.5404052734375,284.1934509277344,296.3169860839844,298.8418273925781,293.1499938964844,293.1499938964844,281.25,31553.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766120195388794,1.0,0.0,0.0,3.511760234832764,3.511782169342041,8.228923320530157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.0009765625,0.0,1352.73193359375,1895.4371337890625,0.0,2166.46435546875,0.87089604139328,1.0,0.0,3.0,1.0,0.0
17826300,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6562309265136719,0.2471224963665008,0.2290616333484649,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6045747399330139,0.1905016303062439,0.1596720963716507,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6683525443077087,0.261036217212677,0.1878812313079834,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.5999267101287842,0.1863418221473693,0.1839457154273986,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.5034760236740112,0.1168141737580299,0.5618302822113037,284.8794860839844,284.95001220703125,295.79510498046875,293.3461303710937,295.794677734375,297.2188720703125,284.8585205078125,1.0,0.4566618502140045,1.0,1.0,0.0,1.0,-1.6209676265716553,1.6209654808044434,2.139728849215317e-06,1.2435868978500366,0.8321224451065063,0.8321224451065063,0.0,211.74835205078125,218.0,39583.78125,0.0,827.1412353515625,1.0,281.3004455566406,284.01275634765625,296.3877258300781,299.0548400878906,293.1499938964844,293.1499938964844,281.25,36181.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742215394973755,1.0,0.0,0.0,3.506222486495972,3.5062451362609863,8.202991352845856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.7119140625,0.0,1380.3179931640625,1895.4371337890625,0.0,2238.41748046875,0.8705412745475769,1.0,0.0,3.0,1.0,0.0
17826360,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6555299758911133,0.2472662925720214,0.2293109893798828,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6038289070129395,0.1905520856380462,0.1598091572523117,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6675336360931396,0.2610976994037628,0.1880195289850235,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5991184711456299,0.1863431483507156,0.184060052037239,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.502289891242981,0.1164240464568138,0.5605677366256714,284.8719177246094,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21502685546875,284.88299560546875,1.0,0.4577719867229461,1.0,1.0,0.0,1.0,-1.6202495098114014,1.6202473640441897,2.1378564269980416e-06,1.2429569959640503,0.796010434627533,0.796010434627533,0.0,213.3858642578125,221.0,39133.7421875,0.0,831.0745849609375,1.0,281.2591552734375,284.06268310546875,296.3734741210937,298.9819641113281,293.1499938964844,293.1499938964844,281.54998779296875,41605.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774384021759033,1.0,0.0,0.0,3.325803279876709,3.3258252143859863,7.380510851362487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.95361328125,0.0,1239.72509765625,1895.4371337890625,0.0,2267.171875,0.8382890224456787,1.0,0.0,3.0,1.0,0.0
17826420,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6549090147018433,0.2486356198787689,0.2303861826658249,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6028552651405334,0.19119693338871,0.1603009551763534,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6665273308753967,0.2620549201965332,0.1886140704154968,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.5980247855186462,0.186877891421318,0.1845376789569854,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.50034099817276,0.1159972697496414,0.5587263703346252,285.0279541015625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2158508300781,285.02301025390625,1.0,0.4600138664245605,1.0,1.0,0.0,1.0,-1.6213083267211914,1.6213061809539795,2.1402972834039247e-06,1.243609070777893,0.9254100322723388,0.9254100322723388,0.0,216.35166931152344,224.0,38878.45703125,0.0,840.1222534179688,1.0,281.5400390625,284.1884765625,296.3004455566406,298.8218688964844,293.1499938964844,293.1499938964844,281.25,31647.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659859657287598,1.0,0.0,0.0,3.512813329696656,3.5128352642059326,8.233859034589841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.6162109375,0.0,1354.4849853515625,1895.4371337890625,0.0,2165.27783203125,0.8710368275642395,1.0,0.0,3.0,1.0,0.0
17826480,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6549090147018433,0.2486356198787689,0.2303861826658249,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6028552651405334,0.19119693338871,0.1603009551763534,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6665273308753967,0.2620549201965332,0.1886140704154968,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.5980247855186462,0.186877891421318,0.1845376789569854,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.50034099817276,0.1159972697496414,0.5587263703346252,285.0279541015625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2158508300781,285.02301025390625,1.0,0.4600138664245605,1.0,1.0,0.0,1.0,-1.6213083267211914,1.6213061809539795,2.1402972834039247e-06,1.243609070777893,0.9254100322723388,0.9254100322723388,0.0,216.35166931152344,224.0,38878.45703125,0.0,840.1222534179688,1.0,281.5400390625,284.1884765625,296.3004455566406,298.8218688964844,293.1499938964844,293.1499938964844,281.25,31647.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659859657287598,1.0,0.0,0.0,3.512813329696656,3.5128352642059326,8.233859034589841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.6162109375,0.0,1354.4849853515625,1895.4371337890625,0.0,2165.27783203125,0.8710368275642395,1.0,0.0,3.0,1.0,0.0
17826540,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6540723443031311,0.2492488771677017,0.2312921434640884,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6017383933067322,0.1914415508508682,0.1607300192117691,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6653011441230774,0.2623354196548462,0.1890719532966613,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.596786379814148,0.1870196908712387,0.1849431544542312,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.4983489513397217,0.1153377443552017,0.5568215847015381,284.87127685546875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2111511230469,284.88262939453125,1.0,0.4622608721256256,1.0,1.0,0.0,1.0,-1.6217548847198486,1.6217527389526367,2.141304548786138e-06,1.2438644170761108,0.7960524559020996,0.7960524559020996,0.0,219.446533203125,227.0,39105.6796875,0.0,849.0296630859375,1.0,281.2586364746094,284.05828857421875,296.3597717285156,298.9654846191406,293.1499938964844,293.1499938964844,281.54998779296875,41640.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772929668426514,1.0,0.0,0.0,3.327544450759888,3.327566623687744,7.388240987893369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.23779296875,0.0,1241.6134033203125,1895.4371337890625,0.0,2265.869384765625,0.8386354446411133,1.0,0.0,3.0,1.0,0.0
17826600,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6540723443031311,0.2492488771677017,0.2312921434640884,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6017383933067322,0.1914415508508682,0.1607300192117691,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6653011441230774,0.2623354196548462,0.1890719532966613,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.596786379814148,0.1870196908712387,0.1849431544542312,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.4983489513397217,0.1153377443552017,0.5568215847015381,284.87127685546875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2111511230469,284.88262939453125,1.0,0.4622608721256256,1.0,1.0,0.0,1.0,-1.6217548847198486,1.6217527389526367,2.141304548786138e-06,1.2438644170761108,0.7960524559020996,0.7960524559020996,0.0,219.446533203125,227.0,39105.6796875,0.0,849.0296630859375,1.0,281.2586364746094,284.05828857421875,296.3597717285156,298.9654846191406,293.1499938964844,293.1499938964844,281.54998779296875,41640.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772929668426514,1.0,0.0,0.0,3.327544450759888,3.327566623687744,7.388240987893369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.23779296875,0.0,1241.6134033203125,1895.4371337890625,0.0,2265.869384765625,0.8386354446411133,1.0,0.0,3.0,1.0,0.0
17826660,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6536424160003662,0.2508262991905212,0.2325137555599212,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6007987856864929,0.1920817643404007,0.1612114459276199,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6642968654632568,0.2632286250591278,0.1896151304244995,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.595719575881958,0.1875405460596084,0.1854019612073898,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.4964855015277862,0.1149170100688934,0.5549935698509216,285.03143310546875,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2129821777344,285.0261535644531,1.0,0.4644791185855865,1.0,1.0,0.0,1.0,-1.6229063272476196,1.6229041814804075,2.1440107502712635e-06,1.24461567401886,0.9285492897033693,0.9285492897033693,0.0,222.39930725097656,230.0,38870.8515625,0.0,858.137939453125,1.0,281.5404357910156,284.18719482421875,296.28887939453125,298.8082580566406,293.1499938964844,293.1499938964844,281.25,31500.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657117247581482,1.0,0.0,0.0,3.515489339828491,3.515511274337769,8.246409493040119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.3349609375,0.0,1356.1766357421875,1895.4371337890625,0.0,2162.8544921875,0.8717041611671448,1.0,0.0,3.0,1.0,0.0
17826720,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6536424160003662,0.2508262991905212,0.2325137555599212,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6007987856864929,0.1920817643404007,0.1612114459276199,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6642968654632568,0.2632286250591278,0.1896151304244995,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.595719575881958,0.1875405460596084,0.1854019612073898,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.4964855015277862,0.1149170100688934,0.5549935698509216,285.03143310546875,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2129821777344,285.0261535644531,1.0,0.4644791185855865,1.0,1.0,0.0,1.0,-1.6229063272476196,1.6229041814804075,2.1440107502712635e-06,1.24461567401886,0.9285492897033693,0.9285492897033693,0.0,222.39930725097656,230.0,38870.8515625,0.0,858.137939453125,1.0,281.5404357910156,284.18719482421875,296.28887939453125,298.8082580566406,293.1499938964844,293.1499938964844,281.25,31500.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657117247581482,1.0,0.0,0.0,3.515489339828491,3.515511274337769,8.246409493040119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.3349609375,0.0,1356.1766357421875,1895.4371337890625,0.0,2162.8544921875,0.8717041611671448,1.0,0.0,3.0,1.0,0.0
17826780,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6530818343162537,0.2516872882843017,0.2336490005254745,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.5997416973114014,0.1923288851976394,0.1616435945034027,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6630967259407043,0.2634466290473938,0.1900328397750854,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.5945273637771606,0.1876710355281829,0.1857985407114029,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.4945904314517975,0.1142705157399177,0.5531426072120667,284.8713684082031,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2094116210937,284.8825378417969,1.0,0.4667139053344726,1.0,1.0,0.0,1.0,-1.6236382722854614,1.6236361265182495,2.1457738057506504e-06,1.2451292276382446,0.7978933453559875,0.7978933453559875,0.0,225.4730987548828,233.0,39131.19140625,0.0,867.239013671875,1.0,281.25860595703125,284.0529479980469,296.353271484375,298.958984375,293.1499938964844,293.1499938964844,281.54998779296875,41524.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771092653274536,1.0,0.0,0.0,3.3361153602600098,3.336137294769287,7.426349952766031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.17041015625,0.0,1248.9710693359375,1895.4371337890625,0.0,2264.22509765625,0.8403670787811279,1.0,0.0,3.0,1.0,0.0
17826840,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6530818343162537,0.2516872882843017,0.2336490005254745,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.5997416973114014,0.1923288851976394,0.1616435945034027,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6630967259407043,0.2634466290473938,0.1900328397750854,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.5945273637771606,0.1876710355281829,0.1857985407114029,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.4945904314517975,0.1142705157399177,0.5531426072120667,284.8713684082031,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2094116210937,284.8825378417969,1.0,0.4667139053344726,1.0,1.0,0.0,1.0,-1.6236382722854614,1.6236361265182495,2.1457738057506504e-06,1.2451292276382446,0.7978933453559875,0.7978933453559875,0.0,225.4730987548828,233.0,39131.19140625,0.0,867.239013671875,1.0,281.25860595703125,284.0529479980469,296.353271484375,298.958984375,293.1499938964844,293.1499938964844,281.54998779296875,41524.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771092653274536,1.0,0.0,0.0,3.3361153602600098,3.336137294769287,7.426349952766031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.17041015625,0.0,1248.9710693359375,1895.4371337890625,0.0,2264.22509765625,0.8403670787811279,1.0,0.0,3.0,1.0,0.0
17826900,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6527351140975952,0.2524335086345672,0.234156996011734,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.5991221070289612,0.1925804764032364,0.1618018448352813,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6624069809913635,0.2637713551521301,0.1901737600564956,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.5938360095024109,0.187858834862709,0.1859277039766311,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.4935570061206817,0.1140150651335716,0.551960289478302,285.0214538574219,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2095642089844,285.0370483398437,1.0,0.4677928686141968,1.0,1.0,0.0,1.0,-1.6233744621276855,1.6233723163604736,2.1450312033266528e-06,1.2448517084121704,0.8947142958641052,0.8947142958641052,0.0,227.03140258789065,233.0,38701.6328125,0.0,871.3255615234375,1.0,281.49420166015625,284.2089538574219,296.2790832519531,298.7528381347656,293.1499938964844,293.1499938964844,281.54998779296875,34217.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690600752830505,1.0,0.0,0.0,3.394782304763794,3.394803762435913,7.689837389079912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.61376953125,0.0,1254.9234619140625,1895.4371337890625,0.0,2192.496337890625,0.8500387072563171,1.0,0.0,3.0,1.0,0.0
17826960,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6528306603431702,0.2534020245075226,0.2350199669599533,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.5988422632217407,0.1929684579372406,0.1621238887310028,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.6620944142341614,0.2642774581909179,0.1905301511287689,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.5934876799583435,0.1881795972585678,0.1862442195415496,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.4927996098995209,0.113859973847866,0.551360547542572,285.03271484375,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2119445800781,285.02764892578125,1.0,0.4689216315746307,1.0,1.0,0.0,1.0,-1.624951958656311,1.6249498128890991,2.148934754586662e-06,1.2460458278656006,0.9314475059509276,0.9314475059509276,0.0,228.42236328125,236.0,38912.59765625,0.0,876.4965209960938,1.0,281.5405578613281,284.1835021972656,296.2865600585937,298.8068542480469,293.1499938964844,293.1499938964844,281.25,31482.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655696868896484,1.0,0.0,0.0,3.5239598751068115,3.523982048034668,8.286196475637553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.89208984375,0.0,1364.7802734375,1895.4371337890625,0.0,2161.599609375,0.873644232749939,1.0,0.0,3.0,1.0,0.0
17827020,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6523737907409668,0.2543307840824127,0.2362279593944549,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.5978223085403442,0.1932129561901092,0.1625553667545318,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6609022617340088,0.2644354701042175,0.1909076869487762,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.5923231840133667,0.1882986426353454,0.1866311579942703,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.4909678101539612,0.1132254302501678,0.5495638847351074,284.8712463378906,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2087097167969,284.8822021484375,1.0,0.4711438119411468,1.0,1.0,0.0,1.0,-1.625775694847107,1.625773549079895,2.1509790713025723e-06,1.2466729879379272,0.8006663918495178,0.8006663918495178,0.0,231.4994659423828,239.0,39212.31640625,0.0,885.7034912109375,1.0,281.25848388671875,284.0462646484375,296.3559875488281,298.9649658203125,293.1499938964844,293.1499938964844,281.54998779296875,41402.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770386338233948,1.0,0.0,0.0,3.351090431213379,3.351112604141236,7.4931699600711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.30029296875,0.0,1262.4595947265625,1895.4371337890625,0.0,2263.59326171875,0.8434823155403137,1.0,0.0,3.0,1.0,0.0
17827080,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6523737907409668,0.2543307840824127,0.2362279593944549,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.5978223085403442,0.1932129561901092,0.1625553667545318,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6609022617340088,0.2644354701042175,0.1909076869487762,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.5923231840133667,0.1882986426353454,0.1866311579942703,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.4909678101539612,0.1132254302501678,0.5495638847351074,284.8712463378906,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2087097167969,284.8822021484375,1.0,0.4711438119411468,1.0,1.0,0.0,1.0,-1.625775694847107,1.625773549079895,2.1509790713025723e-06,1.2466729879379272,0.8006663918495178,0.8006663918495178,0.0,231.4994659423828,239.0,39212.31640625,0.0,885.7034912109375,1.0,281.25848388671875,284.0462646484375,296.3559875488281,298.9649658203125,293.1499938964844,293.1499938964844,281.54998779296875,41402.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770386338233948,1.0,0.0,0.0,3.351090431213379,3.351112604141236,7.4931699600711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.30029296875,0.0,1262.4595947265625,1895.4371337890625,0.0,2263.59326171875,0.8434823155403137,1.0,0.0,3.0,1.0,0.0
17827140,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.652202308177948,0.2561114728450775,0.2376544028520584,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.5969555377960205,0.1938531994819641,0.163033902645111,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6599013805389404,0.2652122378349304,0.1913639903068542,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.5913072824478149,0.1887987852096557,0.1870664060115814,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.4892223477363586,0.1128240451216697,0.547822117805481,285.03515625,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.21160888671875,285.0301513671875,1.0,0.4733363389968872,1.0,1.0,0.0,1.0,-1.6271401643753052,1.6271380186080933,2.1543244201893685e-06,1.2476743459701538,0.9366466999053956,0.9366466999053956,0.0,234.4521331787109,242.0,39008.62109375,0.0,895.0396118164062,1.0,281.5406494140625,284.1796264648437,296.2942810058594,298.8186950683594,293.1499938964844,293.1499938964844,281.25,31433.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654971480369568,1.0,0.0,0.0,3.538227796554565,3.538249969482422,8.353431439900305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.138671875,0.0,1379.2132568359375,1895.4371337890625,0.0,2160.958984375,0.8767868876457214,1.0,0.0,3.0,1.0,0.0
17827200,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.652202308177948,0.2561114728450775,0.2376544028520584,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.5969555377960205,0.1938531994819641,0.163033902645111,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6599013805389404,0.2652122378349304,0.1913639903068542,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.5913072824478149,0.1887987852096557,0.1870664060115814,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.4892223477363586,0.1128240451216697,0.547822117805481,285.03515625,284.95001220703125,295.95001220703125,293.3283996582031,295.948974609375,297.21160888671875,285.0301513671875,1.0,0.4733363389968872,1.0,1.0,0.0,1.0,-1.6271401643753052,1.6271380186080933,2.1543244201893685e-06,1.2476743459701538,0.9366466999053956,0.9366466999053956,0.0,234.4521331787109,242.0,39008.62109375,0.0,895.0396118164062,1.0,281.5406494140625,284.1796264648437,296.2942810058594,298.8186950683594,293.1499938964844,293.1499938964844,281.25,31433.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654971480369568,1.0,0.0,0.0,3.538227796554565,3.538249969482422,8.353431439900305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.138671875,0.0,1379.2132568359375,1895.4371337890625,0.0,2160.958984375,0.8767868876457214,1.0,0.0,3.0,1.0,0.0
17827260,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6520807147026062,0.2574159204959869,0.2390829622745514,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5962957739830017,0.1944369077682495,0.1636240780353546,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6589822769165039,0.2656445801258087,0.1918384283781051,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5905038714408875,0.1892482787370681,0.1876315921545028,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.4878025949001312,0.1125508546829223,0.5469792485237122,284.87176513671875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21173095703125,284.8825988769531,1.0,0.4756083488464355,1.0,1.0,0.0,1.0,-1.6299257278442385,1.6299235820770264,2.1613432181766257e-06,1.249872088432312,0.8057332634925842,0.8057332634925842,0.0,237.36383056640625,245.0,39388.171875,0.0,905.4957275390624,1.0,281.2583312988281,284.0386047363281,296.36932373046875,298.9862976074219,293.1499938964844,293.1499938964844,281.54998779296875,41172.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772049903869629,1.0,0.0,0.0,3.375267267227173,3.3752896785736084,7.601680636071251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.412109375,0.0,1284.24560546875,1895.4371337890625,0.0,2265.08203125,0.8485292196273804,1.0,0.0,3.0,1.0,0.0
17827320,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.6520807147026062,0.2574159204959869,0.2390829622745514,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.5962957739830017,0.1944369077682495,0.1636240780353546,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6589822769165039,0.2656445801258087,0.1918384283781051,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.5905038714408875,0.1892482787370681,0.1876315921545028,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.4878025949001312,0.1125508546829223,0.5469792485237122,284.87176513671875,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21173095703125,284.8825988769531,1.0,0.4756083488464355,1.0,1.0,0.0,1.0,-1.6299257278442385,1.6299235820770264,2.1613432181766257e-06,1.249872088432312,0.8057332634925842,0.8057332634925842,0.0,237.36383056640625,245.0,39388.171875,0.0,905.4957275390624,1.0,281.2583312988281,284.0386047363281,296.36932373046875,298.9862976074219,293.1499938964844,293.1499938964844,281.54998779296875,41172.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772049903869629,1.0,0.0,0.0,3.375267267227173,3.3752896785736084,7.601680636071251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.412109375,0.0,1284.24560546875,1895.4371337890625,0.0,2265.08203125,0.8485292196273804,1.0,0.0,3.0,1.0,0.0
17827380,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.6527947187423706,0.2600158452987671,0.2411297708749771,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.5965387225151062,0.1959152966737747,0.1646637618541717,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6588296294212341,0.2671616971492767,0.1927179992198944,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.5906230807304382,0.1905774027109146,0.1887186914682388,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.4873960316181183,0.1130436062812805,0.5485915541648865,285.0445861816406,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22222900390625,285.0400695800781,1.0,0.4780895709991455,1.0,1.0,0.0,1.0,-1.6381429433822632,1.6381407976150513,2.18208310798218e-06,1.2563138008117676,0.9501893520355223,0.9501893520355223,0.0,239.84686279296875,248.0,39315.65234375,0.0,919.5040283203124,1.0,281.5411376953125,284.17950439453125,296.31170654296875,298.85089111328125,293.1499938964844,293.1499938964844,281.25,31207.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766355037689209,1.0,0.0,0.0,3.566598653793335,3.5666210651397705,8.48792979013524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.20166015625,0.0,1407.3035888671875,1895.4371337890625,0.0,2168.5400390625,0.8830415606498718,1.0,0.0,3.0,1.0,0.0
17827440,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.6527947187423706,0.2600158452987671,0.2411297708749771,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.5965387225151062,0.1959152966737747,0.1646637618541717,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6588296294212341,0.2671616971492767,0.1927179992198944,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.5906230807304382,0.1905774027109146,0.1887186914682388,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.4873960316181183,0.1130436062812805,0.5485915541648865,285.0445861816406,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22222900390625,285.0400695800781,1.0,0.4780895709991455,1.0,1.0,0.0,1.0,-1.6381429433822632,1.6381407976150513,2.18208310798218e-06,1.2563138008117676,0.9501893520355223,0.9501893520355223,0.0,239.84686279296875,248.0,39315.65234375,0.0,919.5040283203124,1.0,281.5411376953125,284.17950439453125,296.31170654296875,298.85089111328125,293.1499938964844,293.1499938964844,281.25,31207.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766355037689209,1.0,0.0,0.0,3.566598653793335,3.5666210651397705,8.48792979013524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.20166015625,0.0,1407.3035888671875,1895.4371337890625,0.0,2168.5400390625,0.8830415606498718,1.0,0.0,3.0,1.0,0.0
