time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6533938646316528,0.2611492574214935,0.2423618137836456,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.5969599485397339,0.1966671496629715,0.1653628498315811,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6589925289154053,0.2678209245204925,0.1933133006095886,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.5909902453422546,0.1912565529346466,0.1894703209400177,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.4875569641590118,0.1133783087134361,0.5503904819488525,284.8955383300781,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2267150878906,284.8746032714844,1.0,0.479467898607254,1.0,1.0,0.0,1.0,-1.6443873643875122,1.6443852186203003,2.198007223341847e-06,1.2612768411636353,0.8619913458824158,0.8619913458824158,0.0,241.02468872070312,248.0,40185.01171875,0.0,928.2337036132812,1.0,281.2989501953125,283.994384765625,296.39373779296875,299.08599853515625,293.1499938964844,293.1499938964844,281.25,35059.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752049565315247,1.0,0.0,0.0,3.5837059020996094,3.5837292671203613,8.569550686843286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.65966796875,0.0,1453.746826171875,1895.4371337890625,0.0,2247.197021484375,0.8874151110649109,1.0,0.0,3.0,1.0,0.0
17827560,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6535859704017639,0.2620397210121155,0.2432627230882644,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5971031785011292,0.1973003298044204,0.1659381687641143,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6588087677955627,0.26826873421669,0.1937037706375122,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.5910766124725342,0.1918192952871322,0.1900804042816162,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.4875517189502716,0.1136602759361267,0.5519364476203918,284.8758239746094,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2286071777344,284.8851013183594,1.0,0.4808533787727356,1.0,1.0,0.0,1.0,-1.6493399143218994,1.6493377685546875,2.2106989945314126e-06,1.2652219533920288,0.8218167424201965,0.8218167424201965,0.0,242.39385986328125,251.0,39960.48046875,0.0,936.4120483398438,1.0,281.2582092285156,284.0238647460937,296.39166259765625,299.0398864746094,293.1499938964844,293.1499938964844,281.54998779296875,40234.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795862555503845,1.0,0.0,0.0,3.4437003135681152,3.443723201751709,7.913051831565099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.63037109375,0.0,1345.423095703125,1895.4371337890625,0.0,2286.426025390625,0.8625239133834839,1.0,0.0,3.0,1.0,0.0
17827620,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.65474534034729,0.265091061592102,0.2457413524389267,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.5980135202407837,0.1992926001548767,0.1674271076917648,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6590774059295654,0.2701757848262787,0.1948819160461425,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.5918812155723572,0.1936511397361755,0.1916863918304443,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.4881235659122467,0.1147423014044761,0.5564373135566711,285.0562744140625,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2417907714844,285.0524597167969,1.0,0.4838168621063232,1.0,1.0,0.0,1.0,-1.663161039352417,1.6631587743759155,2.246253416160471e-06,1.2761420011520386,0.9756088852882384,0.9756088852882384,0.0,244.8732452392578,254.0,39958.125,0.0,955.6370239257812,1.0,281.541748046875,284.1748352050781,296.3347473144531,298.91131591796875,293.1499938964844,293.1499938964844,281.25,31077.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703270316123962,1.0,0.0,0.0,3.631792306900024,3.631815195083618,8.801066542218905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.29541015625,0.0,1476.3612060546875,1895.4371337890625,0.0,2203.742919921875,0.8976548910140991,1.0,0.0,3.0,1.0,0.0
17827680,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.65474534034729,0.265091061592102,0.2457413524389267,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.5980135202407837,0.1992926001548767,0.1674271076917648,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6590774059295654,0.2701757848262787,0.1948819160461425,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.5918812155723572,0.1936511397361755,0.1916863918304443,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.4881235659122467,0.1147423014044761,0.5564373135566711,285.0562744140625,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2417907714844,285.0524597167969,1.0,0.4838168621063232,1.0,1.0,0.0,1.0,-1.663161039352417,1.6631587743759155,2.246253416160471e-06,1.2761420011520386,0.9756088852882384,0.9756088852882384,0.0,244.8732452392578,254.0,39958.125,0.0,955.6370239257812,1.0,281.541748046875,284.1748352050781,296.3347473144531,298.91131591796875,293.1499938964844,293.1499938964844,281.25,31077.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703270316123962,1.0,0.0,0.0,3.631792306900024,3.631815195083618,8.801066542218905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.29541015625,0.0,1476.3612060546875,1895.4371337890625,0.0,2203.742919921875,0.8976548910140991,1.0,0.0,3.0,1.0,0.0
17827740,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6558181643486023,0.2674427628517151,0.2482071369886398,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.5989977717399597,0.2010496109724044,0.1690318584442138,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6593010425567627,0.2715460062026977,0.1960799396038055,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.5927637219429016,0.1952524036169052,0.1934250146150589,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.4889306128025055,0.1157858967781066,0.5618811249732971,284.87615966796875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2492370605469,284.883544921875,1.0,0.4870044589042663,1.0,1.0,0.0,1.0,-1.6784526109695437,1.678450345993042,2.2861229354020907e-06,1.2883219718933103,0.845619797706604,0.845619797706604,0.0,247.5323028564453,257.0,40805.73046875,0.0,976.926513671875,1.0,281.25732421875,283.9988708496094,296.4146728515625,299.1127624511719,293.1499938964844,293.1499938964844,281.54998779296875,39279.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848958969116211,1.0,0.0,0.0,3.5493531227111816,3.5493767261505127,8.40604513996368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.98193359375,0.0,1447.9100341796875,1895.4371337890625,0.0,2334.206787109375,0.8849120736122131,1.0,0.0,3.0,1.0,0.0
17827800,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6558181643486023,0.2674427628517151,0.2482071369886398,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.5989977717399597,0.2010496109724044,0.1690318584442138,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6593010425567627,0.2715460062026977,0.1960799396038055,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.5927637219429016,0.1952524036169052,0.1934250146150589,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.4889306128025055,0.1157858967781066,0.5618811249732971,284.87615966796875,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2492370605469,284.883544921875,1.0,0.4870044589042663,1.0,1.0,0.0,1.0,-1.6784526109695437,1.678450345993042,2.2861229354020907e-06,1.2883219718933103,0.845619797706604,0.845619797706604,0.0,247.5323028564453,257.0,40805.73046875,0.0,976.926513671875,1.0,281.25732421875,283.9988708496094,296.4146728515625,299.1127624511719,293.1499938964844,293.1499938964844,281.54998779296875,39279.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848958969116211,1.0,0.0,0.0,3.5493531227111816,3.5493767261505127,8.40604513996368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.98193359375,0.0,1447.9100341796875,1895.4371337890625,0.0,2334.206787109375,0.8849120736122131,1.0,0.0,3.0,1.0,0.0
17827860,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6571462154388428,0.27077716588974,0.2509269714355469,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6001714468002319,0.2033382654190063,0.1707640290260315,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6596933007240295,0.2736460268497467,0.197392076253891,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.5938350558280945,0.1973649561405182,0.1953037679195404,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.4899454116821289,0.1171989813446998,0.5679413676261902,285.0657958984375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2626647949219,285.0631408691406,1.0,0.4903158843517303,1.0,1.0,0.0,1.0,-1.695268154144287,1.695265769958496,2.3303609850700013e-06,1.3016260862350464,1.0,1.0,0.0,250.1547393798828,260.0,40782.4453125,0.0,999.787109375,1.0,281.54254150390625,284.1649475097656,296.35595703125,298.9822082519531,293.1499938964844,293.1499938964844,281.25,31318.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765244841575623,1.0,0.0,0.0,3.720407009124756,3.720430850982666,9.235793072548404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.6318359375,0.0,1577.2132568359375,1895.4371337890625,0.0,2258.992431640625,0.9178975224494934,1.0,0.0,3.0,1.0,0.0
17827920,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6571462154388428,0.27077716588974,0.2509269714355469,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6001714468002319,0.2033382654190063,0.1707640290260315,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6596933007240295,0.2736460268497467,0.197392076253891,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.5938350558280945,0.1973649561405182,0.1953037679195404,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.4899454116821289,0.1171989813446998,0.5679413676261902,285.0657958984375,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2626647949219,285.0631408691406,1.0,0.4903158843517303,1.0,1.0,0.0,1.0,-1.695268154144287,1.695265769958496,2.3303609850700013e-06,1.3016260862350464,1.0,1.0,0.0,250.1547393798828,260.0,40782.4453125,0.0,999.787109375,1.0,281.54254150390625,284.1649475097656,296.35595703125,298.9822082519531,293.1499938964844,293.1499938964844,281.25,31318.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765244841575623,1.0,0.0,0.0,3.720407009124756,3.720430850982666,9.235793072548404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.6318359375,0.0,1577.2132568359375,1895.4371337890625,0.0,2258.992431640625,0.9178975224494934,1.0,0.0,3.0,1.0,0.0
17827980,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6584903597831726,0.2735188603401184,0.2537263631820678,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6014220714569092,0.2053772509098053,0.1726043671369552,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6600661277770996,0.2751950323581695,0.1987272500991821,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.5949752926826477,0.1992174088954925,0.1972949206829071,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.4911408424377441,0.1185339912772178,0.5747580528259277,284.8795471191406,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.270751953125,284.8844299316406,1.0,0.4938075244426727,1.0,1.0,0.0,1.0,-1.7134097814559937,1.7134073972702026,2.3787899863236817e-06,1.316069722175598,0.8770433068275452,0.8770433068275452,0.0,252.91026306152344,263.0,41809.72265625,0.0,1024.5850830078125,1.0,281.2572937011719,283.9729309082031,296.4347839355469,299.192138671875,293.1499938964844,293.1499938964844,281.54998779296875,38242.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791610836982727,1.0,0.0,0.0,3.6743087768554688,3.674333333969116,9.008336405713636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.58056640625,0.0,1577.270751953125,1895.4371337890625,0.0,2394.986083984375,0.911831557750702,1.0,0.0,3.0,1.0,0.0
17828040,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6584903597831726,0.2735188603401184,0.2537263631820678,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6014220714569092,0.2053772509098053,0.1726043671369552,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6600661277770996,0.2751950323581695,0.1987272500991821,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.5949752926826477,0.1992174088954925,0.1972949206829071,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.4911408424377441,0.1185339912772178,0.5747580528259277,284.8795471191406,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.270751953125,284.8844299316406,1.0,0.4938075244426727,1.0,1.0,0.0,1.0,-1.7134097814559937,1.7134073972702026,2.3787899863236817e-06,1.316069722175598,0.8770433068275452,0.8770433068275452,0.0,252.91026306152344,263.0,41809.72265625,0.0,1024.5850830078125,1.0,281.2572937011719,283.9729309082031,296.4347839355469,299.192138671875,293.1499938964844,293.1499938964844,281.54998779296875,38242.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791610836982727,1.0,0.0,0.0,3.6743087768554688,3.674333333969116,9.008336405713636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.58056640625,0.0,1577.270751953125,1895.4371337890625,0.0,2394.986083984375,0.911831557750702,1.0,0.0,3.0,1.0,0.0
17828100,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6590481996536255,0.27521613240242,0.2550465166568756,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6019259691238403,0.2065366506576538,0.1734664142131805,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.660100519657135,0.2761619091033935,0.1992966085672378,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.5954134464263916,0.200270876288414,0.1982152312994003,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.4916459321975708,0.1192865818738937,0.5779857635498047,285.03662109375,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2762451171875,285.0553283691406,1.0,0.4955509305000305,1.0,1.0,0.0,1.0,-1.7218742370605469,1.721871852874756,2.4015455437620403e-06,1.322768211364746,0.9804271459579468,0.9804271459579468,0.0,254.3610992431641,263.0,41351.9765625,0.0,1036.7659912109375,1.0,281.5027770996094,284.1513977050781,296.3659362792969,298.9921264648437,293.1499938964844,293.1499938964844,281.54998779296875,33910.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855343818664551,1.0,0.0,0.0,3.713346481323242,3.713370800018311,9.200771273754073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.60986328125,0.0,1588.889892578125,1895.4371337890625,0.0,2339.9697265625,0.9203094244003296,1.0,0.0,3.0,1.0,0.0
17828160,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6601287722587585,0.2772883772850036,0.2568216919898987,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.6028233170509338,0.2079306691884994,0.1745458990335464,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6605669260025024,0.2774405479431152,0.2001370787620544,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.5962486863136292,0.2015498876571655,0.1993803530931472,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.4924782514572143,0.1202068924903869,0.5819942951202393,285.0781555175781,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2848815917969,285.07879638671875,1.0,0.4973825812339782,1.0,1.0,0.0,1.0,-1.7327492237091064,1.7327468395233154,2.430968834232772e-06,1.33136785030365,1.0,1.0,0.0,255.6087188720703,266.0,41680.6796875,0.0,1050.720947265625,1.0,281.5428771972656,284.1598815917969,296.3768615722656,299.0583801269531,293.1499938964844,293.1499938964844,281.25,32628.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838342189788818,1.0,0.0,0.0,3.805720806121826,3.805745840072632,9.664227036410011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.4296875,0.0,1687.110107421875,1895.4371337890625,0.0,2324.633056640625,0.9377751350402832,1.0,0.0,3.0,1.0,0.0
17828220,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.661812424659729,0.2804118990898132,0.2600034475326538,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6043547987937927,0.2102644592523574,0.1766252964735031,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6611301302909851,0.2792005538940429,0.2016194313764572,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.5976484417915344,0.2036581188440323,0.2016129493713379,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.4940246641635895,0.1218150779604911,0.5900428295135498,284.8924560546875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2936706542969,284.8957824707031,1.0,0.5011268854141235,1.0,1.0,0.0,1.0,-1.7536340951919556,1.753631591796875,2.488205609552097e-06,1.3479732275009155,0.912829577922821,0.912829577922821,0.0,258.3912353515625,269.0,42897.984375,0.0,1078.9984130859375,1.0,281.2558288574219,283.9571838378906,296.45574951171875,299.2772827148437,293.1499938964844,293.1499938964844,280.95001220703125,37266.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989981770515442,1.0,0.0,0.0,3.7915000915527344,3.791525602340698,9.592138212610737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.5107421875,0.0,1706.208984375,1895.4371337890625,0.0,2462.269287109375,0.9373440742492676,1.0,0.0,3.0,1.0,0.0
17828280,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.661812424659729,0.2804118990898132,0.2600034475326538,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6043547987937927,0.2102644592523574,0.1766252964735031,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6611301302909851,0.2792005538940429,0.2016194313764572,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.5976484417915344,0.2036581188440323,0.2016129493713379,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.4940246641635895,0.1218150779604911,0.5900428295135498,284.8924560546875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2936706542969,284.8957824707031,1.0,0.5011268854141235,1.0,1.0,0.0,1.0,-1.7536340951919556,1.753631591796875,2.488205609552097e-06,1.3479732275009155,0.912829577922821,0.912829577922821,0.0,258.3912353515625,269.0,42897.984375,0.0,1078.9984130859375,1.0,281.2558288574219,283.9571838378906,296.45574951171875,299.2772827148437,293.1499938964844,293.1499938964844,280.95001220703125,37266.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989981770515442,1.0,0.0,0.0,3.7915000915527344,3.791525602340698,9.592138212610737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.5107421875,0.0,1706.208984375,1895.4371337890625,0.0,2462.269287109375,0.9373440742492676,1.0,0.0,3.0,1.0,0.0
17828340,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6627444624900818,0.2832284271717071,0.2625639140605926,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6052922010421753,0.2123797088861465,0.1783974766731262,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.660994827747345,0.2805978655815124,0.2026545852422714,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.5984323620796204,0.2055379301309585,0.203480377793312,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.4950949549674988,0.1232717409729957,0.5970563888549805,284.8573303222656,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.298583984375,284.87213134765625,1.0,0.5047780871391296,1.0,1.0,0.0,1.0,-1.771118402481079,1.771115779876709,2.536721694923472e-06,1.3618546724319458,0.811048686504364,0.811048686504364,0.0,261.5194091796875,272.0,43343.0234375,0.0,1105.4359130859375,1.0,280.9576110839844,283.9389953613281,296.4480285644531,299.310791015625,293.1499938964844,293.1499938964844,281.25,43865.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097587823867798,1.0,0.0,0.0,3.463664293289185,3.463687896728516,8.005065410543466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.21484375,0.0,1391.4208984375,1895.4371337890625,0.0,2560.971923828125,0.8717465996742249,1.0,0.0,3.0,1.0,0.0
17828400,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6627444624900818,0.2832284271717071,0.2625639140605926,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.6052922010421753,0.2123797088861465,0.1783974766731262,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.660994827747345,0.2805978655815124,0.2026545852422714,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.5984323620796204,0.2055379301309585,0.203480377793312,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.4950949549674988,0.1232717409729957,0.5970563888549805,284.8573303222656,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.298583984375,284.87213134765625,1.0,0.5047780871391296,1.0,1.0,0.0,1.0,-1.771118402481079,1.771115779876709,2.536721694923472e-06,1.3618546724319458,0.811048686504364,0.811048686504364,0.0,261.5194091796875,272.0,43343.0234375,0.0,1105.4359130859375,1.0,280.9576110839844,283.9389953613281,296.4480285644531,299.310791015625,293.1499938964844,293.1499938964844,281.25,43865.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097587823867798,1.0,0.0,0.0,3.463664293289185,3.463687896728516,8.005065410543466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.21484375,0.0,1391.4208984375,1895.4371337890625,0.0,2560.971923828125,0.8717465996742249,1.0,0.0,3.0,1.0,0.0
17828460,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6649323105812073,0.2875894606113434,0.2662050127983093,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.607148289680481,0.2153885066509246,0.1806833893060684,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6618924140930176,0.2832344472408294,0.2043219208717346,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6001458168029785,0.2082753032445907,0.2059220969676971,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.4969253540039062,0.1253215372562408,0.6058568358421326,285.0483703613281,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.314697265625,285.0463256835937,1.0,0.5086032748222351,1.0,1.0,0.0,1.0,-1.7942150831222534,1.7942124605178833,2.6015409275714774e-06,1.380084991455078,0.9659976959228516,0.9659976959228516,0.0,264.0965881347656,275.0,43531.46484375,0.0,1136.1846923828125,1.0,281.2417297363281,284.0936279296875,296.39263916015625,299.18145751953125,293.1499938964844,293.1499938964844,280.95001220703125,31933.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986099720001221,1.0,0.0,0.0,3.651017427444458,3.65104079246521,8.894491543287586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.65966796875,0.0,1503.866455078125,1895.4371337890625,0.0,2458.72314453125,0.9026587009429932,1.0,0.0,3.0,1.0,0.0
17828520,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6649323105812073,0.2875894606113434,0.2662050127983093,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.607148289680481,0.2153885066509246,0.1806833893060684,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6618924140930176,0.2832344472408294,0.2043219208717346,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6001458168029785,0.2082753032445907,0.2059220969676971,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.4969253540039062,0.1253215372562408,0.6058568358421326,285.0483703613281,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.314697265625,285.0463256835937,1.0,0.5086032748222351,1.0,1.0,0.0,1.0,-1.7942150831222534,1.7942124605178833,2.6015409275714774e-06,1.380084991455078,0.9659976959228516,0.9659976959228516,0.0,264.0965881347656,275.0,43531.46484375,0.0,1136.1846923828125,1.0,281.2417297363281,284.0936279296875,296.39263916015625,299.18145751953125,293.1499938964844,293.1499938964844,280.95001220703125,31933.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986099720001221,1.0,0.0,0.0,3.651017427444458,3.65104079246521,8.894491543287586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.65966796875,0.0,1503.866455078125,1895.4371337890625,0.0,2458.72314453125,0.9026587009429932,1.0,0.0,3.0,1.0,0.0
17828580,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6668629050254822,0.2910268306732178,0.2696658074855804,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6089675426483154,0.2180678844451904,0.1830371916294098,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6626657843589783,0.2852184474468231,0.2059561610221862,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6018235683441162,0.2106851041316986,0.2084357142448425,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.4988616406917572,0.1272462755441665,0.6153079271316528,284.8955078125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3206481933594,284.9029541015625,1.0,0.5125985741615295,1.0,1.0,0.0,1.0,-1.81802761554718,1.8180248737335205,2.6695208816818194e-06,1.3989720344543457,0.8565756678581238,0.8565756678581238,0.0,266.88104248046875,278.0,44591.46484375,0.0,1168.8331298828125,1.0,280.957275390625,283.9374084472656,296.47674560546875,299.39874267578125,293.1499938964844,293.1499938964844,281.25,38845.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119925260543823,1.0,0.0,0.0,3.5696489810943604,3.5696728229522705,8.502454988956742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.2255859375,0.0,1466.4189453125,1895.4371337890625,0.0,2581.55419921875,0.8894975781440735,1.0,0.0,3.0,1.0,0.0
17828640,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6668629050254822,0.2910268306732178,0.2696658074855804,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6089675426483154,0.2180678844451904,0.1830371916294098,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6626657843589783,0.2852184474468231,0.2059561610221862,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6018235683441162,0.2106851041316986,0.2084357142448425,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.4988616406917572,0.1272462755441665,0.6153079271316528,284.8955078125,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3206481933594,284.9029541015625,1.0,0.5125985741615295,1.0,1.0,0.0,1.0,-1.81802761554718,1.8180248737335205,2.6695208816818194e-06,1.3989720344543457,0.8565756678581238,0.8565756678581238,0.0,266.88104248046875,278.0,44591.46484375,0.0,1168.8331298828125,1.0,280.957275390625,283.9374084472656,296.47674560546875,299.39874267578125,293.1499938964844,293.1499938964844,281.25,38845.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119925260543823,1.0,0.0,0.0,3.5696489810943604,3.5696728229522705,8.502454988956742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.2255859375,0.0,1466.4189453125,1895.4371337890625,0.0,2581.55419921875,0.8894975781440735,1.0,0.0,3.0,1.0,0.0
17828700,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.6676998734474182,0.2930705547332763,0.2712937295436859,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6097708940505981,0.2195635288953781,0.1841629892587661,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6629220843315125,0.2864227592945099,0.2066871225833892,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.6025509238243103,0.2120350748300552,0.2096288353204727,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.4997544288635254,0.1283069103956222,0.6198867559432983,285.05126953125,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3255920410156,285.0663146972656,1.0,0.5145914554595947,1.0,1.0,0.0,1.0,-1.829378604888916,1.8293758630752563,2.7022235826734686e-06,1.407922625541687,0.9654302597045898,0.9654302597045898,0.0,268.3350524902344,278.0,44276.88671875,0.0,1184.9974365234375,1.0,281.200439453125,284.1024169921875,296.416259765625,299.2138366699219,293.1499938964844,293.1499938964844,281.25,33334.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806262195110321,1.0,0.0,0.0,3.632555961608887,3.632579326629639,8.804767617220932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.203125,0.0,1493.9970703125,1895.4371337890625,0.0,2528.8154296875,0.9018688201904296,1.0,0.0,3.0,1.0,0.0
17828760,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6690113544464111,0.2954120934009552,0.2733393013477325,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.610916793346405,0.2212584912776947,0.1854948997497558,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6635754704475403,0.2878865897655487,0.2076709419488906,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.6036279797554016,0.2135763466358184,0.2110539823770523,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.500950276851654,0.1295101046562194,0.6252070665359497,285.0781555175781,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.333984375,285.0766906738281,1.0,0.5166708827018738,1.0,1.0,0.0,1.0,-1.842995524406433,1.8429927825927728,2.7417590899858624e-06,1.4186547994613647,1.0,1.0,0.0,269.5912475585937,281.0,44721.62890625,0.0,1203.0377197265625,1.0,281.2427062988281,284.09686279296875,296.431884765625,299.29345703125,293.1499938964844,293.1499938964844,280.95001220703125,31601.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051919937133789,1.0,0.0,0.0,3.7466578483581534,3.746682167053223,9.36658693717618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.88720703125,0.0,1609.6053466796875,1895.4371337890625,0.0,2518.98876953125,0.9237504005432128,1.0,0.0,3.0,1.0,0.0
17828820,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.67097407579422,0.2989359200000763,0.2768970429897308,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6128011345863342,0.2241059839725494,0.1879995316267013,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6643800139427185,0.2899203300476074,0.2093551009893417,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6053785085678101,0.216124027967453,0.2137165963649749,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5030953884124756,0.1316119730472564,0.635536789894104,284.8988647460937,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3375244140625,284.9024963378906,1.0,0.5208679437637329,1.0,1.0,0.0,1.0,-1.8684329986572263,1.868430256843567,2.81664165413531e-06,1.438790798187256,0.903666377067566,0.903666377067566,0.0,272.4716186523437,284.0,46043.671875,0.0,1238.903564453125,1.0,280.9572448730469,283.9016418457031,296.5093688964844,299.52099609375,293.1499938964844,293.1499938964844,280.6499938964844,37094.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206407427787781,1.0,0.0,0.0,3.73447847366333,3.734503507614136,9.305788921665226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.267578125,0.0,1637.5797119140625,1895.4371337890625,0.0,2661.50634765625,0.92451149225235,1.0,0.0,3.0,1.0,0.0
17828880,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.67097407579422,0.2989359200000763,0.2768970429897308,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6128011345863342,0.2241059839725494,0.1879995316267013,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6643800139427185,0.2899203300476074,0.2093551009893417,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6053785085678101,0.216124027967453,0.2137165963649749,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5030953884124756,0.1316119730472564,0.635536789894104,284.8988647460937,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3375244140625,284.9024963378906,1.0,0.5208679437637329,1.0,1.0,0.0,1.0,-1.8684329986572263,1.868430256843567,2.81664165413531e-06,1.438790798187256,0.903666377067566,0.903666377067566,0.0,272.4716186523437,284.0,46043.671875,0.0,1238.903564453125,1.0,280.9572448730469,283.9016418457031,296.5093688964844,299.52099609375,293.1499938964844,293.1499938964844,280.6499938964844,37094.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206407427787781,1.0,0.0,0.0,3.73447847366333,3.734503507614136,9.305788921665226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.267578125,0.0,1637.5797119140625,1895.4371337890625,0.0,2661.50634765625,0.92451149225235,1.0,0.0,3.0,1.0,0.0
17828940,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6722469925880432,0.3022409379482269,0.2798719704151153,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6141230463981628,0.2267621755599975,0.1901949197053909,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6645145416259766,0.2916102111339569,0.2105897367000579,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6065549850463867,0.218465656042099,0.2160089761018753,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.5047751665115356,0.1335747838020324,0.6447771787643433,284.8761901855469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33758544921875,284.8883972167969,1.0,0.5249366760253906,1.0,1.0,0.0,1.0,-1.890437722206116,1.8904348611831665,2.882308535845368e-06,1.4561647176742554,0.8181771039962769,0.8181771039962769,0.0,275.6593322753906,287.0,46627.43359375,0.0,1272.709228515625,1.0,280.65802001953125,283.8847961425781,296.5032958984375,299.5635070800781,293.1499938964844,293.1499938964844,280.95001220703125,42487.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313643932342529,1.0,0.0,0.0,3.4463798999786377,3.4464030265808105,7.925370368866425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.40234375,0.0,1364.0418701171875,1895.4371337890625,0.0,2761.150390625,0.8669872879981995,1.0,0.0,3.0,1.0,0.0
17829000,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6722469925880432,0.3022409379482269,0.2798719704151153,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6141230463981628,0.2267621755599975,0.1901949197053909,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6645145416259766,0.2916102111339569,0.2105897367000579,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6065549850463867,0.218465656042099,0.2160089761018753,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.5047751665115356,0.1335747838020324,0.6447771787643433,284.8761901855469,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33758544921875,284.8883972167969,1.0,0.5249366760253906,1.0,1.0,0.0,1.0,-1.890437722206116,1.8904348611831665,2.882308535845368e-06,1.4561647176742554,0.8181771039962769,0.8181771039962769,0.0,275.6593322753906,287.0,46627.43359375,0.0,1272.709228515625,1.0,280.65802001953125,283.8847961425781,296.5032958984375,299.5635070800781,293.1499938964844,293.1499938964844,280.95001220703125,42487.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313643932342529,1.0,0.0,0.0,3.4463798999786377,3.4464030265808105,7.925370368866425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.40234375,0.0,1364.0418701171875,1895.4371337890625,0.0,2761.150390625,0.8669872879981995,1.0,0.0,3.0,1.0,0.0
17829060,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6747784614562988,0.3070650994777679,0.2839409410953522,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6162636280059814,0.2303041517734527,0.192910835146904,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6656661033630371,0.2945080697536468,0.2124434262514114,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6086062788963318,0.2216508537530899,0.2188773900270462,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.5072320699691772,0.136117622256279,0.6558074951171875,285.0487060546875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3525085449219,285.046630859375,1.0,0.5291762948036194,1.0,1.0,0.0,1.0,-1.9180715084075928,1.918068647384644,2.965855401271256e-06,1.477871060371399,0.965925633907318,0.965925633907318,0.0,278.2469177246094,290.0,46927.046875,0.0,1311.32861328125,1.0,280.941650390625,284.02423095703125,296.4559326171875,299.4498291015625,293.1499938964844,293.1499938964844,280.6499938964844,31743.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219290375709534,1.0,0.0,0.0,3.6413424015045166,3.641365766525269,8.847413823787065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.74609375,0.0,1491.7889404296875,1895.4371337890625,0.0,2673.449951171875,0.9003035426139832,1.0,0.0,3.0,1.0,0.0
17829120,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.6747784614562988,0.3070650994777679,0.2839409410953522,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6162636280059814,0.2303041517734527,0.192910835146904,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6656661033630371,0.2945080697536468,0.2124434262514114,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6086062788963318,0.2216508537530899,0.2188773900270462,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.5072320699691772,0.136117622256279,0.6558074951171875,285.0487060546875,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3525085449219,285.046630859375,1.0,0.5291762948036194,1.0,1.0,0.0,1.0,-1.9180715084075928,1.918068647384644,2.965855401271256e-06,1.477871060371399,0.965925633907318,0.965925633907318,0.0,278.2469177246094,290.0,46927.046875,0.0,1311.32861328125,1.0,280.941650390625,284.02423095703125,296.4559326171875,299.4498291015625,293.1499938964844,293.1499938964844,280.6499938964844,31743.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219290375709534,1.0,0.0,0.0,3.6413424015045166,3.641365766525269,8.847413823787065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.74609375,0.0,1491.7889404296875,1895.4371337890625,0.0,2673.449951171875,0.9003035426139832,1.0,0.0,3.0,1.0,0.0
17829180,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6769549250602722,0.3108852505683899,0.2877448499202728,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6182685494422913,0.2334661036729812,0.1956534534692764,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6666386723518372,0.2967208623886108,0.2142355442047119,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6105363965034485,0.2244579643011093,0.2217684686183929,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5097090601921082,0.1384769082069397,0.6672388911247253,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3567810058594,284.91094970703125,1.0,0.5335606932640076,1.0,1.0,0.0,1.0,-1.945868968963623,1.9458659887313845,3.0514081572619034e-06,1.4997971057891846,0.8635568022727966,0.8635568022727966,0.0,281.087646484375,293.0,48122.66796875,0.0,1351.714111328125,1.0,280.6573181152344,283.8714599609375,296.5355834960937,299.67236328125,293.1499938964844,293.1499938964844,280.95001220703125,38279.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353821635246277,1.0,0.0,0.0,3.5732266902923584,3.573250293731689,8.519506309312419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.45068359375,0.0,1466.1171875,1895.4371337890625,0.0,2798.60302734375,0.890002965927124,1.0,0.0,3.0,1.0,0.0
17829240,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6769549250602722,0.3108852505683899,0.2877448499202728,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6182685494422913,0.2334661036729812,0.1956534534692764,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6666386723518372,0.2967208623886108,0.2142355442047119,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6105363965034485,0.2244579643011093,0.2217684686183929,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5097090601921082,0.1384769082069397,0.6672388911247253,284.90411376953125,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3567810058594,284.91094970703125,1.0,0.5335606932640076,1.0,1.0,0.0,1.0,-1.945868968963623,1.9458659887313845,3.0514081572619034e-06,1.4997971057891846,0.8635568022727966,0.8635568022727966,0.0,281.087646484375,293.0,48122.66796875,0.0,1351.714111328125,1.0,280.6573181152344,283.8714599609375,296.5355834960937,299.67236328125,293.1499938964844,293.1499938964844,280.95001220703125,38279.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353821635246277,1.0,0.0,0.0,3.5732266902923584,3.573250293731689,8.519506309312419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.45068359375,0.0,1466.1171875,1895.4371337890625,0.0,2798.60302734375,0.890002965927124,1.0,0.0,3.0,1.0,0.0
17829300,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6779313683509827,0.3131493926048279,0.28955739736557,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6191744208335876,0.2352153211832046,0.1969755440950393,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.6670055985450745,0.298050969839096,0.2150492519140243,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6113982200622559,0.2260160595178604,0.2231509834527969,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.5108698606491089,0.1397564858198166,0.6727766990661621,285.0557556152344,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3614807128906,285.0684509277344,1.0,0.5357401371002197,1.0,1.0,0.0,1.0,-1.959198355674744,1.959195256233216,3.092828592343721e-06,1.5102479457855225,0.972216248512268,0.972216248512268,0.0,282.5592956542969,293.0,47849.83203125,0.0,1371.7264404296875,1.0,280.90069580078125,284.0294494628906,296.4792785644531,299.4925231933594,293.1499938964844,293.1499938964844,280.95001220703125,33019.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302627801895142,1.0,0.0,0.0,3.6430606842041016,3.6430840492248535,8.855765258886095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.025390625,0.0,1503.201904296875,1895.4371337890625,0.0,2750.89208984375,0.903828263282776,1.0,0.0,3.0,1.0,0.0
