time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6793834567070007,0.3156964480876922,0.291795015335083,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6203858256340027,0.2371587455272674,0.1985080987215042,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.6677719354629517,0.2996345460414886,0.2161183208227157,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.6125813722610474,0.2277594208717346,0.2247688025236129,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.5123461484909058,0.1411735564470291,0.6790614128112793,285.076416015625,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.36920166015625,285.07574462890625,1.0,0.5380082130432129,1.0,1.0,0.0,1.0,-1.9748225212097168,1.9748194217681885,3.141776232951088e-06,1.5224961042404177,1.0,1.0,0.0,283.81658935546875,296.0,48339.640625,0.0,1393.8486328125,1.0,280.9423217773437,284.0224914550781,296.4964904785156,299.5776672363281,293.1499938964844,293.1499938964844,280.6499938964844,31722.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829757034778595,1.0,0.0,0.0,3.751809120178223,3.751833438873291,9.39236031172186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.724609375,0.0,1616.5174560546875,1895.4371337890625,0.0,2746.18408203125,0.9249812364578248,1.0,0.0,3.0,1.0,0.0
17829420,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6815692782402039,0.3196083307266235,0.2956818044185638,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6224019527435303,0.2404717355966568,0.2013843357563018,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6687661409378052,0.3018879294395447,0.2179521918296814,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.614488959312439,0.2306755781173706,0.2277807295322418,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.5149850249290466,0.1436621993780136,0.6911520957946777,284.9056091308594,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3724365234375,284.9091186523437,1.0,0.5425626039505005,1.0,1.0,0.0,1.0,-2.003897428512573,2.003894090652466,3.2341333735530498e-06,1.5453773736953735,0.9118741750717164,0.9118741750717164,0.0,286.74346923828125,299.0,49805.3125,0.0,1437.635009765625,1.0,280.6571655273437,283.8314819335937,296.5693664550781,299.81024169921875,293.1499938964844,293.1499938964844,280.3500061035156,36763.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448057174682617,1.0,0.0,0.0,3.747501134872437,3.747526168823242,9.370803013553086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.150390625,0.0,1650.234375,1895.4371337890625,0.0,2886.64599609375,0.9273205399513244,1.0,0.0,3.0,1.0,0.0
17829480,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6815692782402039,0.3196083307266235,0.2956818044185638,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6224019527435303,0.2404717355966568,0.2013843357563018,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6687661409378052,0.3018879294395447,0.2179521918296814,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.614488959312439,0.2306755781173706,0.2277807295322418,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.5149850249290466,0.1436621993780136,0.6911520957946777,284.9056091308594,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3724365234375,284.9091186523437,1.0,0.5425626039505005,1.0,1.0,0.0,1.0,-2.003897428512573,2.003894090652466,3.2341333735530498e-06,1.5453773736953735,0.9118741750717164,0.9118741750717164,0.0,286.74346923828125,299.0,49805.3125,0.0,1437.635009765625,1.0,280.6571655273437,283.8314819335937,296.5693664550781,299.81024169921875,293.1499938964844,293.1499938964844,280.3500061035156,36763.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448057174682617,1.0,0.0,0.0,3.747501134872437,3.747526168823242,9.370803013553086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.150390625,0.0,1650.234375,1895.4371337890625,0.0,2886.64599609375,0.9273205399513244,1.0,0.0,3.0,1.0,0.0
17829540,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6831744909286499,0.3234485983848572,0.2990993857383728,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6239407062530518,0.2436126172542572,0.203958049416542,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6691155433654785,0.3038210272789001,0.2193455249071121,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6158410310745239,0.2333718091249466,0.230403795838356,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.5171144604682922,0.1459833532571792,0.7019992470741272,284.8842468261719,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3735656738281,284.8942565917969,1.0,0.5469676852226257,1.0,1.0,0.0,1.0,-2.0294878482818604,2.029484510421753,3.3165456443384755e-06,1.5654548406600952,0.8321582674980164,0.8321582674980164,0.0,289.9680480957031,302.0,50527.9609375,0.0,1479.1409912109375,1.0,280.3578186035156,283.806396484375,296.5652770996094,299.8629455566406,293.1499938964844,293.1499938964844,280.6499938964844,41517.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552338480949402,1.0,0.0,0.0,3.496307611465454,3.496331214904785,8.156663966474298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.4072265625,0.0,1408.3504638671875,1895.4371337890625,0.0,2984.314208984375,0.8770115375518799,1.0,0.0,3.0,1.0,0.0
17829600,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6831744909286499,0.3234485983848572,0.2990993857383728,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6239407062530518,0.2436126172542572,0.203958049416542,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6691155433654785,0.3038210272789001,0.2193455249071121,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6158410310745239,0.2333718091249466,0.230403795838356,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.5171144604682922,0.1459833532571792,0.7019992470741272,284.8842468261719,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3735656738281,284.8942565917969,1.0,0.5469676852226257,1.0,1.0,0.0,1.0,-2.0294878482818604,2.029484510421753,3.3165456443384755e-06,1.5654548406600952,0.8321582674980164,0.8321582674980164,0.0,289.9680480957031,302.0,50527.9609375,0.0,1479.1409912109375,1.0,280.3578186035156,283.806396484375,296.5652770996094,299.8629455566406,293.1499938964844,293.1499938964844,280.6499938964844,41517.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552338480949402,1.0,0.0,0.0,3.496307611465454,3.496331214904785,8.156663966474298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.4072265625,0.0,1408.3504638671875,1895.4371337890625,0.0,2984.314208984375,0.8770115375518799,1.0,0.0,3.0,1.0,0.0
17829660,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6860935091972351,0.3288804292678833,0.3036946356296539,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6262797713279724,0.2476791590452194,0.2070803046226501,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.670512318611145,0.3069876730442047,0.2213783115148544,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6179804801940918,0.2369295954704284,0.2336112111806869,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.5200622081756592,0.1488983482122421,0.7146399617195129,285.05157470703125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3888854980469,285.0496520996094,1.0,0.551554262638092,1.0,1.0,0.0,1.0,-2.06088662147522,2.0608832836151123,3.4190309179393807e-06,1.5899747610092163,0.9795177578926086,0.9795177578926086,0.0,292.53131103515625,305.0,50878.46484375,0.0,1526.1925048828125,1.0,280.642333984375,283.9451904296875,296.52471923828125,299.7596435546875,293.1499938964844,293.1499938964844,280.3500061035156,31794.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470302820205688,1.0,0.0,0.0,3.68457555770874,3.6845991611480713,9.05874912859872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7412109375,0.0,1540.2138671875,1895.4371337890625,0.0,2907.4638671875,0.91002357006073,1.0,0.0,3.0,1.0,0.0
17829720,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6860935091972351,0.3288804292678833,0.3036946356296539,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6262797713279724,0.2476791590452194,0.2070803046226501,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.670512318611145,0.3069876730442047,0.2213783115148544,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6179804801940918,0.2369295954704284,0.2336112111806869,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.5200622081756592,0.1488983482122421,0.7146399617195129,285.05157470703125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3888854980469,285.0496520996094,1.0,0.551554262638092,1.0,1.0,0.0,1.0,-2.06088662147522,2.0608832836151123,3.4190309179393807e-06,1.5899747610092163,0.9795177578926086,0.9795177578926086,0.0,292.53131103515625,305.0,50878.46484375,0.0,1526.1925048828125,1.0,280.642333984375,283.9451904296875,296.52471923828125,299.7596435546875,293.1499938964844,293.1499938964844,280.3500061035156,31794.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470302820205688,1.0,0.0,0.0,3.68457555770874,3.6845991611480713,9.05874912859872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7412109375,0.0,1540.2138671875,1895.4371337890625,0.0,2907.4638671875,0.91002357006073,1.0,0.0,3.0,1.0,0.0
17829780,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6886037588119507,0.333228200674057,0.3079818785190582,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6284908056259155,0.2513283491134643,0.2102170884609222,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6717005968093872,0.3094403743743896,0.223337322473526,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6199557185173035,0.2400689721107483,0.2368205934762954,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.522984504699707,0.1515918672084808,0.7275979518890381,284.9096984863281,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3935546875,284.9154357910156,1.0,0.5562841296195984,1.0,1.0,0.0,1.0,-2.0922412872314453,2.092237949371338,3.523229224811076e-06,1.6145641803741455,0.8812010288238525,0.8812010288238525,0.0,295.3875427246094,308.0,52242.62890625,0.0,1575.20068359375,1.0,280.35699462890625,283.7891540527344,296.60076904296875,299.98992919921875,293.1499938964844,293.1499938964844,280.6499938964844,37702.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602695465087891,1.0,0.0,0.0,3.6339457035064697,3.633970022201538,8.81150697296107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.65283203125,0.0,1528.06201171875,1895.4371337890625,0.0,3031.532958984375,0.9030979871749878,1.0,0.0,3.0,1.0,0.0
17829840,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6886037588119507,0.333228200674057,0.3079818785190582,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.6284908056259155,0.2513283491134643,0.2102170884609222,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6717005968093872,0.3094403743743896,0.223337322473526,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6199557185173035,0.2400689721107483,0.2368205934762954,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.522984504699707,0.1515918672084808,0.7275979518890381,284.9096984863281,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3935546875,284.9154357910156,1.0,0.5562841296195984,1.0,1.0,0.0,1.0,-2.0922412872314453,2.092237949371338,3.523229224811076e-06,1.6145641803741455,0.8812010288238525,0.8812010288238525,0.0,295.3875427246094,308.0,52242.62890625,0.0,1575.20068359375,1.0,280.35699462890625,283.7891540527344,296.60076904296875,299.98992919921875,293.1499938964844,293.1499938964844,280.6499938964844,37702.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602695465087891,1.0,0.0,0.0,3.6339457035064697,3.633970022201538,8.81150697296107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.65283203125,0.0,1528.06201171875,1895.4371337890625,0.0,3031.532958984375,0.9030979871749878,1.0,0.0,3.0,1.0,0.0
17829900,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.6897419095039368,0.3357752859592438,0.3100317418575287,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.6295103430747986,0.2533307671546936,0.211732730269432,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6721766591072083,0.3109016418457031,0.2242355495691299,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6208420395851135,0.2417992055416107,0.238356202840805,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.5243517160415649,0.1530404388904571,0.7338566184043884,285.0603942871094,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.3984375,285.071533203125,1.0,0.5586304664611816,1.0,1.0,0.0,1.0,-2.1072816848754883,2.1072781085968018,3.573696631065104e-06,1.626286268234253,0.9911009669303894,0.9911009669303894,0.0,296.8682556152344,308.0,51966.67578125,0.0,1599.468994140625,1.0,280.6022033691406,283.9461669921875,296.5485534667969,299.8124389648437,293.1499938964844,293.1499938964844,280.6499938964844,32954.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855616569519043,1.0,0.0,0.0,3.702981472015381,3.703005313873291,9.14947861474502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.77880859375,0.0,1569.7991943359375,1895.4371337890625,0.0,2987.90234375,0.9170374870300292,1.0,0.0,3.0,1.0,0.0
17829960,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.6913617253303528,0.3386139273643493,0.3125225603580475,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.6308400630950928,0.2555367946624756,0.213468536734581,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.6730618476867676,0.3126228451728821,0.2253947407007217,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.6220325827598572,0.2437227219343185,0.2401361018419265,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.5260587334632874,0.1546339988708496,0.740898609161377,285.0845642089844,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4062194824219,285.0853881835937,1.0,0.561072051525116,1.0,1.0,0.0,1.0,-2.124711036682129,2.1247074604034424,3.632670086517464e-06,1.639872670173645,1.0,1.0,0.0,298.11187744140625,311.0,52449.1875,0.0,1626.18310546875,1.0,280.64276123046875,283.9482727050781,296.56622314453125,299.8996276855469,293.1499938964844,293.1499938964844,280.3500061035156,32389.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554220795631409,1.0,0.0,0.0,3.79164719581604,3.7916719913482666,9.592882861397811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.830078125,0.0,1668.475830078125,1895.4371337890625,0.0,2986.078857421875,0.9344253540039062,1.0,0.0,3.0,1.0,0.0
17830020,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6929247975349426,0.3411001861095428,0.3150225281715393,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6321856379508972,0.2576296031475067,0.2152756601572036,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6739210486412048,0.3140992224216461,0.2265799939632415,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.623225212097168,0.2455271035432815,0.2419874370098114,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5278221368789673,0.1561761796474456,0.7483100295066833,284.9441223144531,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4100646972656,284.9310913085937,1.0,0.563651442527771,1.0,1.0,0.0,1.0,-2.142818212509156,2.1428143978118896,3.694573479151586e-06,1.6540396213531494,0.9610242247581482,0.9610242247581482,0.0,299.49530029296875,311.0,53871.1484375,0.0,1654.5799560546875,1.0,280.390380859375,283.7668762207031,296.6371765136719,300.1592712402344,293.1499938964844,293.1499938964844,280.3500061035156,33866.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649298548698425,1.0,0.0,0.0,3.83083701133728,3.830862522125244,9.792207720238366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.2353515625,0.0,1727.06494140625,1895.4371337890625,0.0,3075.24755859375,0.943616509437561,1.0,0.0,3.0,1.0,0.0
17830080,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6938719749450684,0.3430313169956207,0.3168961703777313,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6331269145011902,0.2593502700328827,0.216752290725708,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6743072271347046,0.31515634059906,0.227423682808876,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.6240196824073792,0.2469833642244339,0.243476390838623,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.529131293296814,0.1574541479349136,0.7544938325881958,284.9167785644531,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.40966796875,284.9200439453125,1.0,0.5659735202789307,1.0,1.0,0.0,1.0,-2.157386302947998,2.1573824882507324,3.744797822946566e-06,1.6654441356658936,0.9333194494247437,0.9333194494247437,0.0,301.0378723144531,314.0,54111.63671875,0.0,1679.24267578125,1.0,280.3558654785156,283.7541198730469,296.636474609375,300.1415100097656,293.1499938964844,293.1499938964844,280.04998779296875,36235.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698119521141052,1.0,0.0,0.0,3.80336856842041,3.803394079208374,9.652284234107356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.638671875,0.0,1712.4241943359375,1895.4371337890625,0.0,3121.046875,0.939603328704834,1.0,0.0,3.0,1.0,0.0
17830140,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6955720782279968,0.3471013009548187,0.3205592036247253,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6348588466644287,0.2628838717937469,0.2196542024612426,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6748120784759521,0.3172824382781982,0.228960245847702,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6254259943962097,0.2499461621046066,0.2463609874248504,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5315537452697754,0.1600380092859268,0.7665658593177795,284.8862609863281,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40887451171875,284.8946533203125,1.0,0.5706798434257507,1.0,1.0,0.0,1.0,-2.185696601867676,2.18569278717041,3.843324066110654e-06,1.687535285949707,0.8524097800254822,0.8524097800254822,0.0,304.3537902832031,317.0,54988.48046875,0.0,1729.02978515625,1.0,280.0572204589844,283.7118835449219,296.6348571777344,300.2072448730469,293.1499938964844,293.1499938964844,280.3500061035156,40745.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799499869346619,1.0,0.0,0.0,3.590965509414673,3.590989828109741,8.604304184700595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.25830078125,0.0,1503.4090576171875,1895.4371337890625,0.0,3216.112060546875,0.8969542980194092,1.0,0.0,3.0,1.0,0.0
17830200,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6955720782279968,0.3471013009548187,0.3205592036247253,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6348588466644287,0.2628838717937469,0.2196542024612426,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6748120784759521,0.3172824382781982,0.228960245847702,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6254259943962097,0.2499461621046066,0.2463609874248504,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5315537452697754,0.1600380092859268,0.7665658593177795,284.8862609863281,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40887451171875,284.8946533203125,1.0,0.5706798434257507,1.0,1.0,0.0,1.0,-2.185696601867676,2.18569278717041,3.843324066110654e-06,1.687535285949707,0.8524097800254822,0.8524097800254822,0.0,304.3537902832031,317.0,54988.48046875,0.0,1729.02978515625,1.0,280.0572204589844,283.7118835449219,296.6348571777344,300.2072448730469,293.1499938964844,293.1499938964844,280.3500061035156,40745.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799499869346619,1.0,0.0,0.0,3.590965509414673,3.590989828109741,8.604304184700595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.25830078125,0.0,1503.4090576171875,1895.4371337890625,0.0,3216.112060546875,0.8969542980194092,1.0,0.0,3.0,1.0,0.0
17830260,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6985418200492859,0.3528059124946594,0.3253717720508575,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6374028325080872,0.2673740088939667,0.2230982035398483,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.676378607749939,0.3206800520420074,0.2311378866434097,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6276021599769592,0.2538087069988251,0.249834269285202,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.5348212718963623,0.1632434576749801,0.7804228663444519,285.0568542480469,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4222717285156,285.0556030273437,1.0,0.5755529403686523,1.0,1.0,0.0,1.0,-2.21976900100708,2.219764947891236,3.963512426707894e-06,1.7139992713928225,1.0,1.0,0.0,306.93292236328125,320.0,55333.2734375,0.0,1784.843994140625,1.0,280.343017578125,283.8592834472656,296.59991455078125,300.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,32069.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727375268936157,1.0,0.0,0.0,3.763082981109619,3.7631075382232666,9.44889222864731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.6494140625,0.0,1632.3399658203125,1895.4371337890625,0.0,3148.488525390625,0.9279338121414183,1.0,0.0,3.0,1.0,0.0
17830320,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6985418200492859,0.3528059124946594,0.3253717720508575,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6374028325080872,0.2673740088939667,0.2230982035398483,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.676378607749939,0.3206800520420074,0.2311378866434097,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6276021599769592,0.2538087069988251,0.249834269285202,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.5348212718963623,0.1632434576749801,0.7804228663444519,285.0568542480469,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4222717285156,285.0556030273437,1.0,0.5755529403686523,1.0,1.0,0.0,1.0,-2.21976900100708,2.219764947891236,3.963512426707894e-06,1.7139992713928225,1.0,1.0,0.0,306.93292236328125,320.0,55333.2734375,0.0,1784.843994140625,1.0,280.343017578125,283.8592834472656,296.59991455078125,300.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,32069.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727375268936157,1.0,0.0,0.0,3.763082981109619,3.7631075382232666,9.44889222864731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.6494140625,0.0,1632.3399658203125,1895.4371337890625,0.0,3148.488525390625,0.9279338121414183,1.0,0.0,3.0,1.0,0.0
17830380,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7010814547538757,0.3573478758335113,0.3298462629318237,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6398274898529053,0.2714039385318756,0.2265468686819076,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6777334809303284,0.3233407735824585,0.233243390917778,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.629643976688385,0.25722137093544,0.2533074915409088,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.5380299091339111,0.1661967784166336,0.7945780158042908,284.9147644042969,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4248962402344,284.91845703125,1.0,0.5805641412734985,1.0,1.0,0.0,1.0,-2.253725290298462,2.253721237182617,4.0854788494471e-06,1.7405004501342771,0.9087647795677184,0.9087647795677184,0.0,309.822265625,323.0,56889.984375,0.0,1842.8673095703125,1.0,280.0573425292969,283.6951904296875,296.67138671875,300.3475952148437,293.1499938964844,293.1499938964844,279.75,37022.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854081630706787,1.0,0.0,0.0,3.735418796539306,3.735443830490112,9.310476229984488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.677734375,0.0,1638.1258544921875,1895.4371337890625,0.0,3267.240234375,0.9250852465629578,1.0,0.0,3.0,1.0,0.0
17830440,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7010814547538757,0.3573478758335113,0.3298462629318237,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6398274898529053,0.2714039385318756,0.2265468686819076,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6777334809303284,0.3233407735824585,0.233243390917778,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.629643976688385,0.25722137093544,0.2533074915409088,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.5380299091339111,0.1661967784166336,0.7945780158042908,284.9147644042969,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4248962402344,284.91845703125,1.0,0.5805641412734985,1.0,1.0,0.0,1.0,-2.253725290298462,2.253721237182617,4.0854788494471e-06,1.7405004501342771,0.9087647795677184,0.9087647795677184,0.0,309.822265625,323.0,56889.984375,0.0,1842.8673095703125,1.0,280.0573425292969,283.6951904296875,296.67138671875,300.3475952148437,293.1499938964844,293.1499938964844,279.75,37022.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854081630706787,1.0,0.0,0.0,3.735418796539306,3.735443830490112,9.310476229984488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.677734375,0.0,1638.1258544921875,1895.4371337890625,0.0,3267.240234375,0.9250852465629578,1.0,0.0,3.0,1.0,0.0
17830500,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7020601630210876,0.3594646751880646,0.3318290412425995,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.6408432126045227,0.2733070254325866,0.2281388491392135,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.6781493425369263,0.3245118856430053,0.2341267317533493,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.6304643750190735,0.2588099241256714,0.2548862397670746,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.5394002795219421,0.1675831973552703,0.8011348843574524,284.8248291015625,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4245300292969,284.8240661621094,1.0,0.5830112099647522,1.0,1.0,0.0,1.0,-2.269190788269043,2.2691867351531982,4.141627869103104e-06,1.7525402307510376,0.8243775367736816,0.8243775367736816,0.0,311.4205017089844,323.0,57734.4296875,0.0,1870.7938232421875,1.0,279.7986145019531,283.584228515625,296.6989440917969,300.5069580078125,293.1499938964844,293.1499938964844,279.75,41136.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927392363548279,1.0,0.0,0.0,3.642988681793213,3.64301347732544,8.855415103425912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.806640625,0.0,1563.7398681640625,1895.4371337890625,0.0,3335.815185546875,0.9048299789428712,1.0,0.0,3.0,1.0,0.0
17830560,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7029809951782227,0.3617289364337921,0.3337598443031311,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6418116092681885,0.275272399187088,0.2296934872865677,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6785051822662354,0.3257675170898437,0.2349644899368286,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6312328577041626,0.2604503929615021,0.2564162909984588,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.5406996011734009,0.1689959019422531,0.8075022101402283,284.9048156738281,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4249572753906,284.9111022949219,1.0,0.5854243040084839,1.0,1.0,0.0,1.0,-2.284198760986328,2.2841944694519043,4.196467671135906e-06,1.7642030715942385,0.8477957248687744,0.8477957248687744,0.0,313.03619384765625,326.0,57800.7265625,0.0,1898.4072265625,1.0,279.7580871582031,283.6665954589844,296.67462158203125,300.41925048828125,293.1499938964844,293.1499938964844,280.04998779296875,40074.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942803740501404,1.0,0.0,0.0,3.53208589553833,3.532109498977661,8.324455507136008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.97509765625,0.0,1435.3983154296875,1895.4371337890625,0.0,3350.213134765625,0.883678674697876,1.0,0.0,3.0,1.0,0.0
17830620,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7060350775718689,0.3675821125507355,0.3387537002563476,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6445862054824829,0.2800318002700805,0.2333718389272689,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6802700161933899,0.3293397128582001,0.2372951954603195,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6335558295249939,0.2645139098167419,0.2601006627082824,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.5441888570785522,0.172386959195137,0.8222384452819824,285.0528259277344,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43798828125,285.0511169433594,1.0,0.5904834270477295,1.0,1.0,0.0,1.0,-2.320316791534424,2.3203125,4.32987280873931e-06,1.7921946048736572,0.988612413406372,0.988612413406372,0.0,315.5623779296875,329.0,58251.91015625,0.0,1960.549072265625,1.0,280.0426330566406,283.79345703125,296.6484375,300.3382263183594,293.1499938964844,293.1499938964844,279.75,31854.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878187537193298,1.0,0.0,0.0,3.71444034576416,3.7144641876220703,9.206192430610828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.384765625,0.0,1574.4815673828125,1895.4371337890625,0.0,3289.802978515625,0.9167395234107972,1.0,0.0,3.0,1.0,0.0
17830680,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7060350775718689,0.3675821125507355,0.3387537002563476,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6445862054824829,0.2800318002700805,0.2333718389272689,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6802700161933899,0.3293397128582001,0.2372951954603195,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6335558295249939,0.2645139098167419,0.2601006627082824,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.5441888570785522,0.172386959195137,0.8222384452819824,285.0528259277344,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43798828125,285.0511169433594,1.0,0.5904834270477295,1.0,1.0,0.0,1.0,-2.320316791534424,2.3203125,4.32987280873931e-06,1.7921946048736572,0.988612413406372,0.988612413406372,0.0,315.5623779296875,329.0,58251.91015625,0.0,1960.549072265625,1.0,280.0426330566406,283.79345703125,296.6484375,300.3382263183594,293.1499938964844,293.1499938964844,279.75,31854.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878187537193298,1.0,0.0,0.0,3.71444034576416,3.7144641876220703,9.206192430610828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.384765625,0.0,1574.4815673828125,1895.4371337890625,0.0,3289.802978515625,0.9167395234107972,1.0,0.0,3.0,1.0,0.0
17830740,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7085245251655579,0.372196614742279,0.3432859480381012,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6471394300460815,0.2842667400836944,0.2369855195283889,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6816880702972412,0.3321053087711334,0.2394700348377227,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6356553435325623,0.2680663168430328,0.2637067437171936,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.5474839210510254,0.175473466515541,0.8370091319084167,284.9196472167969,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4394836425781,284.924072265625,1.0,0.5956546664237976,1.0,1.0,0.0,1.0,-2.3555617332458496,2.3555572032928467,4.462407105165767e-06,1.8196383714675903,0.8987222909927368,0.8987222909927368,0.0,318.4940490722656,332.0,59821.12109375,0.0,2024.359375,1.0,279.7568054199219,283.6387023925781,296.717529296875,300.57733154296875,293.1499938964844,293.1499938964844,280.04998779296875,37045.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001226425170898,1.0,0.0,0.0,3.6806042194366455,3.680628538131714,9.039231372298672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.7421875,0.0,1575.3701171875,1895.4371337890625,0.0,3404.7275390625,0.9131170511245728,1.0,0.0,3.0,1.0,0.0
17830800,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7085245251655579,0.372196614742279,0.3432859480381012,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.6471394300460815,0.2842667400836944,0.2369855195283889,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6816880702972412,0.3321053087711334,0.2394700348377227,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6356553435325623,0.2680663168430328,0.2637067437171936,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.5474839210510254,0.175473466515541,0.8370091319084167,284.9196472167969,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4394836425781,284.924072265625,1.0,0.5956546664237976,1.0,1.0,0.0,1.0,-2.3555617332458496,2.3555572032928467,4.462407105165767e-06,1.8196383714675903,0.8987222909927368,0.8987222909927368,0.0,318.4940490722656,332.0,59821.12109375,0.0,2024.359375,1.0,279.7568054199219,283.6387023925781,296.717529296875,300.57733154296875,293.1499938964844,293.1499938964844,280.04998779296875,37045.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001226425170898,1.0,0.0,0.0,3.6806042194366455,3.680628538131714,9.039231372298672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.7421875,0.0,1575.3701171875,1895.4371337890625,0.0,3404.7275390625,0.9131170511245728,1.0,0.0,3.0,1.0,0.0
17830860,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7110224962234497,0.377624899148941,0.3479544222354889,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.6496415138244629,0.2887670695781708,0.2405651956796646,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.6830712556838989,0.3353141546249389,0.2416315376758575,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.6376748085021973,0.2718279361724853,0.2672390937805176,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.550562858581543,0.1785777062177658,0.8511728048324585,285.0885009765625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4468994140625,285.08966064453125,1.0,0.6007847785949707,1.0,1.0,0.0,1.0,-2.390081882476806,2.390077352523804,4.5940141717437655e-06,1.8463928699493408,1.0,1.0,0.0,321.4413146972656,335.0,60023.2109375,0.0,2088.494140625,1.0,280.0434265136719,283.79644775390625,296.6913757324219,300.49609375,293.1499938964844,293.1499938964844,279.75,32893.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961789608001709,1.0,0.0,0.0,3.821532249450684,3.821557521820069,9.744696853886126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.384765625,0.0,1708.1724853515625,1895.4371337890625,0.0,3367.94091796875,0.9414581060409546,1.0,0.0,3.0,1.0,0.0
17830920,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7110224962234497,0.377624899148941,0.3479544222354889,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.6496415138244629,0.2887670695781708,0.2405651956796646,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.6830712556838989,0.3353141546249389,0.2416315376758575,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.6376748085021973,0.2718279361724853,0.2672390937805176,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.550562858581543,0.1785777062177658,0.8511728048324585,285.0885009765625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4468994140625,285.08966064453125,1.0,0.6007847785949707,1.0,1.0,0.0,1.0,-2.390081882476806,2.390077352523804,4.5940141717437655e-06,1.8463928699493408,1.0,1.0,0.0,321.4413146972656,335.0,60023.2109375,0.0,2088.494140625,1.0,280.0434265136719,283.79644775390625,296.6913757324219,300.49609375,293.1499938964844,293.1499938964844,279.75,32893.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961789608001709,1.0,0.0,0.0,3.821532249450684,3.821557521820069,9.744696853886126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.384765625,0.0,1708.1724853515625,1895.4371337890625,0.0,3367.94091796875,0.9414581060409546,1.0,0.0,3.0,1.0,0.0
17830980,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7127183675765991,0.3815731108188629,0.3520311713218689,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.651511013507843,0.2923263907432556,0.2437647581100464,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.6837628483772278,0.3373847007751465,0.2434282153844833,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.6390683054924011,0.274653673171997,0.270309716463089,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.5527132749557495,0.180865466594696,0.8631243705749512,284.9242858886719,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4408874511719,284.9267578125,1.0,0.6057201027870178,1.0,1.0,0.0,1.0,-2.4197163581848145,2.4197118282318115,4.708835604105843e-06,1.8694939613342283,0.9462286233901978,0.9462286233901978,0.0,324.99664306640625,338.0,61777.625,0.0,2148.830078125,1.0,279.7558288574219,283.6024169921875,296.75543212890625,300.7404479980469,293.1499938964844,293.1499938964844,279.45001220703125,36035.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087207317352296,1.0,0.0,0.0,3.837015867233277,3.8370418548583984,9.82382175607199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.35546875,0.0,1751.6351318359375,1895.4371337890625,0.0,3484.727783203125,0.9470747709274292,1.0,0.0,3.0,1.0,0.0
17831040,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7127183675765991,0.3815731108188629,0.3520311713218689,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.651511013507843,0.2923263907432556,0.2437647581100464,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.6837628483772278,0.3373847007751465,0.2434282153844833,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.6390683054924011,0.274653673171997,0.270309716463089,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.5527132749557495,0.180865466594696,0.8631243705749512,284.9242858886719,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4408874511719,284.9267578125,1.0,0.6057201027870178,1.0,1.0,0.0,1.0,-2.4197163581848145,2.4197118282318115,4.708835604105843e-06,1.8694939613342283,0.9462286233901978,0.9462286233901978,0.0,324.99664306640625,338.0,61777.625,0.0,2148.830078125,1.0,279.7558288574219,283.6024169921875,296.75543212890625,300.7404479980469,293.1499938964844,293.1499938964844,279.45001220703125,36035.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087207317352296,1.0,0.0,0.0,3.837015867233277,3.8370418548583984,9.82382175607199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.35546875,0.0,1751.6351318359375,1895.4371337890625,0.0,3484.727783203125,0.9470747709274292,1.0,0.0,3.0,1.0,0.0
17831100,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.7131170034408569,0.3832083940505981,0.3536375164985657,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.6520535349845886,0.2938064336776733,0.2450763881206512,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.6836597919464111,0.3380704224109649,0.2440250962972641,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6393805146217346,0.2757563591003418,0.2715024650096893,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.5532562136650085,0.1817174702882766,0.8676545023918152,284.8216857910156,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4347839355469,284.8199462890625,1.0,0.6079713702201843,1.0,1.0,0.0,1.0,-2.431095123291016,2.4310903549194336,4.753269422508311e-06,1.878340244293213,0.8542855381965637,0.8542855381965637,0.0,327.0142517089844,338.0,62669.5546875,0.0,2174.9912109375,1.0,279.49578857421875,283.477783203125,296.7806091308594,300.9011535644531,293.1499938964844,293.1499938964844,279.45001220703125,40077.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156311750411988,1.0,0.0,0.0,3.761829137802124,3.761854887008667,9.442595683140098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.6962890625,0.0,1692.6220703125,1895.4371337890625,0.0,3548.786865234375,0.9307042956352234,1.0,0.0,3.0,1.0,0.0
17831160,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7134292721748352,0.384971559047699,0.3551456332206726,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6524850726127625,0.2952893674373626,0.2462836951017379,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6834390759468079,0.3387861549854278,0.2445205301046371,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6395760178565979,0.2768438458442688,0.2725614309310913,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.5536060333251953,0.1825122982263565,0.8715298771858215,284.8908386230469,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.42950439453125,284.8968200683594,1.0,0.6100900769233704,1.0,1.0,0.0,1.0,-2.441136598587036,2.441131830215454,4.7926055231073406e-06,1.886117935180664,0.8673369288444519,0.8673369288444519,0.0,329.0348815917969,341.0,62599.30859375,0.0,2199.234375,1.0,279.4571533203125,283.5508728027344,296.7579040527344,300.8085021972656,293.1499938964844,293.1499938964844,279.75,40045.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168877005577089,1.0,0.0,0.0,3.651197671890259,3.651222467422485,8.895369205674797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.7822265625,0.0,1564.7808837890625,1895.4371337890625,0.0,3560.408935546875,0.9096053242683412,1.0,0.0,3.0,1.0,0.0
