time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7143577933311462,0.3879162967205047,0.3574922084808349,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6533784866333008,0.2975111603736877,0.2479452788829803,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6836506128311157,0.3402381837368011,0.2453802227973938,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.6401509642601013,0.2785545885562897,0.2740510106086731,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.5543498396873474,0.1837173253297805,0.8766627311706543,285.049072265625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.430908203125,285.0512390136719,1.0,0.6126253008842468,1.0,1.0,0.0,1.0,-2.4552881717681885,2.455283164978028,4.848182925343281e-06,1.8970041275024407,0.9828565716743468,0.9828565716743468,0.0,331.0263366699219,341.0,62361.80078125,0.0,2230.084228515625,1.0,279.717529296875,283.7048034667969,296.71343994140625,300.634033203125,293.1499938964844,293.1499938964844,279.75,33295.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103609919548036,1.0,0.0,0.0,3.735907077789306,3.735931396484375,9.31290969674592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.2412109375,0.0,1610.1524658203125,1895.4371337890625,0.0,3499.953857421875,0.9241589307785034,1.0,0.0,3.0,1.0,0.0
17831280,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7152751684188843,0.3899486660957336,0.3593612611293793,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6542174816131592,0.2990742325782776,0.2492152154445648,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.6840879917144775,0.3413016200065613,0.2461386919021606,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6407595872879028,0.27977055311203,0.2752197980880737,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.5550890564918518,0.1845747530460357,0.8806155920028687,285.0452880859375,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4329833984375,285.0440368652344,1.0,0.6143661141395569,1.0,1.0,0.0,1.0,-2.466392517089844,2.4663875102996826,4.8920978770183865e-06,1.9055842161178589,1.0,1.0,0.0,332.1416931152344,344.0,62759.078125,0.0,2252.5947265625,1.0,279.74334716796875,283.69122314453125,296.735595703125,300.7123107910156,293.1499938964844,293.1499938964844,279.45001220703125,32612.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099161624908448,1.0,0.0,0.0,3.8011319637298575,3.801156759262085,9.640934877097609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.173828125,0.0,1681.5054931640625,1895.4371337890625,0.0,3495.825927734375,0.9368239045143129,1.0,0.0,3.0,1.0,0.0
17831340,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7166000604629517,0.393547385931015,0.3630483448505401,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6556689739227295,0.3021875917911529,0.2519885599613189,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6843852400779724,0.3429063856601715,0.2475498616695404,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6416698098182678,0.282039612531662,0.2776844799518585,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.5562346577644348,0.1861537247896194,0.8889887928962708,284.9127502441406,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.425048828125,284.9157409667969,1.0,0.6185387969017029,1.0,1.0,0.0,1.0,-2.489465951919556,2.4894611835479736,4.984174665878527e-06,1.9235042333602903,0.9106765389442444,0.9106765389442444,0.0,335.5428466796875,347.0,64152.53515625,0.0,2304.4306640625,1.0,279.4571533203125,283.5362854003906,296.8023681640625,300.93865966796875,293.1499938964844,293.1499938964844,279.1499938964844,37307.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199122786521912,1.0,0.0,0.0,3.757044553756714,3.757069826126098,9.418592412657744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.982421875,0.0,1665.622802734375,1895.4371337890625,0.0,3588.3486328125,0.9301996827125548,1.0,0.0,3.0,1.0,0.0
17831400,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7166000604629517,0.393547385931015,0.3630483448505401,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6556689739227295,0.3021875917911529,0.2519885599613189,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6843852400779724,0.3429063856601715,0.2475498616695404,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6416698098182678,0.282039612531662,0.2776844799518585,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.5562346577644348,0.1861537247896194,0.8889887928962708,284.9127502441406,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.425048828125,284.9157409667969,1.0,0.6185387969017029,1.0,1.0,0.0,1.0,-2.489465951919556,2.4894611835479736,4.984174665878527e-06,1.9235042333602903,0.9106765389442444,0.9106765389442444,0.0,335.5428466796875,347.0,64152.53515625,0.0,2304.4306640625,1.0,279.4571533203125,283.5362854003906,296.8023681640625,300.93865966796875,293.1499938964844,293.1499938964844,279.1499938964844,37307.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199122786521912,1.0,0.0,0.0,3.757044553756714,3.757069826126098,9.418592412657744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.982421875,0.0,1665.622802734375,1895.4371337890625,0.0,3588.3486328125,0.9301996827125548,1.0,0.0,3.0,1.0,0.0
17831460,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7173720598220825,0.3969594240188598,0.3661259114742279,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.656625509262085,0.305051326751709,0.2543675899505615,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6841100454330444,0.3442278504371643,0.2485327273607254,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6420909762382507,0.2840282618999481,0.2796713411808014,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.5567225813865662,0.1874450445175171,0.8954173922538757,284.90777587890625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4156494140625,284.911376953125,1.0,0.6223552227020264,1.0,1.0,0.0,1.0,-2.5078182220458984,2.5078132152557373,5.057821908849292e-06,1.9376463890075684,0.8537606596946716,0.8537606596946716,0.0,339.1659240722656,350.0,64849.7109375,0.0,2350.10595703125,1.0,279.1577453613281,283.5082397460937,296.81134033203125,301.0024108886719,293.1499938964844,293.1499938964844,279.45001220703125,39738.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259914755821228,1.0,0.0,0.0,3.5620555877685547,3.562079429626465,8.466320196021115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.88671875,0.0,1464.8050537109375,1895.4371337890625,0.0,3644.344970703125,0.889845609664917,1.0,0.0,3.0,1.0,0.0
17831520,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7173720598220825,0.3969594240188598,0.3661259114742279,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.656625509262085,0.305051326751709,0.2543675899505615,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6841100454330444,0.3442278504371643,0.2485327273607254,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6420909762382507,0.2840282618999481,0.2796713411808014,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.5567225813865662,0.1874450445175171,0.8954173922538757,284.90777587890625,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4156494140625,284.911376953125,1.0,0.6223552227020264,1.0,1.0,0.0,1.0,-2.5078182220458984,2.5078132152557373,5.057821908849292e-06,1.9376463890075684,0.8537606596946716,0.8537606596946716,0.0,339.1659240722656,350.0,64849.7109375,0.0,2350.10595703125,1.0,279.1577453613281,283.5082397460937,296.81134033203125,301.0024108886719,293.1499938964844,293.1499938964844,279.45001220703125,39738.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259914755821228,1.0,0.0,0.0,3.5620555877685547,3.562079429626465,8.466320196021115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.88671875,0.0,1464.8050537109375,1895.4371337890625,0.0,3644.344970703125,0.889845609664917,1.0,0.0,3.0,1.0,0.0
17831580,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7187210917472839,0.4008010029792785,0.369331955909729,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.6579410433769226,0.307968407869339,0.2565960586071014,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6845654845237732,0.3461002707481384,0.2497041076421737,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6429264545440674,0.2861906588077545,0.281597226858139,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.5576180815696716,0.1888537406921386,0.9014450311660768,285.0442199707031,284.95001220703125,297.418701171875,293.8114624023437,297.41729736328125,297.418701171875,285.0419311523437,1.0,0.6254322528839111,1.0,1.0,0.0,1.0,-2.525777578353882,2.5257723331451416,5.130256340635242e-06,1.951399803161621,0.9701696634292604,0.9701696634292604,0.0,341.4530334472656,350.0,64870.796875,0.0,2389.894775390625,1.0,279.4338684082031,283.6355895996094,296.7855529785156,300.8810119628906,293.1499938964844,293.1499938964844,279.45001220703125,32426.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918891191482544,1.0,0.0,0.0,3.692112922668457,3.692136764526367,9.095849122786604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.892578125,0.0,1553.483154296875,1895.4371337890625,0.0,3578.921875,0.9125397801399232,1.0,0.0,3.0,1.0,0.0
17831640,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7191401720046997,0.4017313718795776,0.3702275156974792,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6583496928215027,0.3087071180343628,0.2572146952152252,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6847711205482483,0.3465707898139953,0.2500612139701843,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6432086825370789,0.2867386937141418,0.2821448147296905,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.557927131652832,0.1892162263393402,0.9031795859336852,285.035888671875,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4193115234375,285.0343322753906,1.0,0.6262362003326416,1.0,1.0,0.0,1.0,-2.5308995246887207,2.5308942794799805,5.151060122443596e-06,1.955347180366516,0.97661292552948,0.97661292552948,0.0,341.97576904296875,353.0,65067.08203125,0.0,2400.7587890625,1.0,279.4421691894531,283.6254272460937,296.7999267578125,300.9217834472656,293.1499938964844,293.1499938964844,279.1499938964844,32446.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190474152565002,1.0,0.0,0.0,3.7196996212005615,3.719723701477051,9.232281286131184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.0546875,0.0,1585.0089111328125,1895.4371337890625,0.0,3580.364501953125,0.9184774160385132,1.0,0.0,3.0,1.0,0.0
17831700,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7199363708496094,0.4035418331623077,0.372197687625885,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6591985821723938,0.3102816641330719,0.2586552202701568,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6850795745849609,0.3473944365978241,0.2508311569690704,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6437546014785767,0.2878514230251312,0.2833974659442901,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.5585291385650635,0.1899445354938507,0.9071736931800842,284.8969421386719,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4165954589844,284.8905029296875,1.0,0.6282079815864563,1.0,1.0,0.0,1.0,-2.542536497116089,2.5425312519073486,5.198555300012231e-06,1.9643515348434448,0.8916435241699219,0.8916435241699219,0.0,343.4559936523437,353.0,66270.5703125,0.0,2426.826171875,1.0,279.1957092285156,283.46099853515625,296.864990234375,301.17919921875,293.1499938964844,293.1499938964844,279.1499938964844,35893.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257324934005736,1.0,0.0,0.0,3.721161127090454,3.7211859226226807,9.239537916982954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.7861328125,0.0,1612.973876953125,1895.4371337890625,0.0,3641.96435546875,0.9192131161689758,1.0,0.0,3.0,1.0,0.0
17831760,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7201223373413086,0.4050495028495788,0.3736841976642608,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6595359444618225,0.3116401433944702,0.259864330291748,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6847924590110779,0.3479454517364502,0.2513310015201568,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6438217163085938,0.2887476086616516,0.28438800573349,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.5585939288139343,0.1904970109462738,0.910306453704834,284.88604736328125,284.95001220703125,297.4962463378906,293.8388977050781,297.48443603515625,297.4107666015625,284.87274169921875,1.0,0.6299960017204285,0.8872129917144775,0.8872129917144775,0.2000000029802322,1.0,-2.5515666007995605,2.216595411300659,0.334971010684967,1.637902855873108,0.8657570481300354,0.8657570481300354,0.0,345.4660949707031,356.0,64469.609375,0.0,2449.470947265625,1.0,279.15704345703125,283.40753173828125,296.86444091796875,301.1187744140625,293.1499938964844,293.1499938964844,279.45001220703125,38129.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280303120613098,1.0,0.0,0.0,3.650734901428223,3.65075945854187,8.893114795682777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.6416015625,0.0,1549.9210205078125,1895.4371337890625,0.0,3663.073486328125,0.9066361784934998,1.0,0.0,3.0,1.0,0.0
17831820,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7205483317375183,0.4081482589244842,0.3765870034694671,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6601799726486206,0.3143058717250824,0.2621380686759949,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6841912865638733,0.3489938378334045,0.2521857619285583,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.6439037919044495,0.2904573082923889,0.2861723005771637,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.5585777163505554,0.1914887875318527,0.9155938029289246,284.81982421875,284.95001220703125,297.5625305175781,293.86212158203125,297.4809875488281,297.4001159667969,284.82196044921875,1.0,0.6332753896713257,0.6616389751434326,0.6616389751434326,0.6000000238418579,1.0,-2.567802667617798,1.2739876508712769,1.293815016746521,0.6938270330429077,0.758831799030304,0.758831799030304,0.0,349.2038269042969,359.0,54728.8984375,0.0,2490.66552734375,1.0,279.4414978027344,283.3409729003906,296.7480773925781,300.4206237792969,293.1499938964844,293.1499938964844,279.75,45384.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037245512008668,1.0,0.0,0.0,3.345078468322754,3.345101356506348,7.466308602488425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.5517578125,0.0,1284.0057373046875,1895.4371337890625,0.0,3438.27734375,0.8433122038841248,1.0,0.0,3.0,1.0,0.0
17831880,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7205483317375183,0.4081482589244842,0.3765870034694671,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6601799726486206,0.3143058717250824,0.2621380686759949,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.6841912865638733,0.3489938378334045,0.2521857619285583,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.6439037919044495,0.2904573082923889,0.2861723005771637,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.5585777163505554,0.1914887875318527,0.9155938029289246,284.81982421875,284.95001220703125,297.5625305175781,293.86212158203125,297.4809875488281,297.4001159667969,284.82196044921875,1.0,0.6332753896713257,0.6616389751434326,0.6616389751434326,0.6000000238418579,1.0,-2.567802667617798,1.2739876508712769,1.293815016746521,0.6938270330429077,0.758831799030304,0.758831799030304,0.0,349.2038269042969,359.0,54728.8984375,0.0,2490.66552734375,1.0,279.4414978027344,283.3409729003906,296.7480773925781,300.4206237792969,293.1499938964844,293.1499938964844,279.75,45384.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037245512008668,1.0,0.0,0.0,3.345078468322754,3.345101356506348,7.466308602488425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.5517578125,0.0,1284.0057373046875,1895.4371337890625,0.0,3438.27734375,0.8433122038841248,1.0,0.0,3.0,1.0,0.0
17831940,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7217694520950317,0.4120985865592956,0.3799983859062195,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6614893674850464,0.3174419999122619,0.2646121978759765,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6843543648719788,0.3506316840648651,0.25327068567276,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6445789933204651,0.2925748527050018,0.2881394922733307,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.559158444404602,0.192736729979515,0.9212260246276855,284.9114685058594,284.95001220703125,297.630126953125,293.8854675292969,297.4728698730469,297.3973693847656,284.9115600585937,1.0,0.636673629283905,0.4360649287700653,0.4360649287700653,1.0,1.0,-2.585824966430664,0.8317689299583435,1.7540559768676758,0.2478579431772232,0.7894321084022522,0.7894321084022522,0.0,351.9490661621094,362.0,50038.14453125,0.0,2534.7109375,1.0,279.73809814453125,283.42437744140625,296.7094116210937,299.9747619628906,293.1499938964844,293.1499938964844,280.04998779296875,39595.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635712265968323,1.0,0.0,0.0,3.243629217147827,3.243649959564209,7.020300358817622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.77099609375,0.0,1150.221435546875,1895.4371337890625,0.0,3062.502685546875,0.8179429173469543,1.0,0.0,3.0,1.0,0.0
17832000,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7217694520950317,0.4120985865592956,0.3799983859062195,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6614893674850464,0.3174419999122619,0.2646121978759765,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6843543648719788,0.3506316840648651,0.25327068567276,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6445789933204651,0.2925748527050018,0.2881394922733307,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.559158444404602,0.192736729979515,0.9212260246276855,284.9114685058594,284.95001220703125,297.630126953125,293.8854675292969,297.4728698730469,297.3973693847656,284.9115600585937,1.0,0.636673629283905,0.4360649287700653,0.4360649287700653,1.0,1.0,-2.585824966430664,0.8317689299583435,1.7540559768676758,0.2478579431772232,0.7894321084022522,0.7894321084022522,0.0,351.9490661621094,362.0,50038.14453125,0.0,2534.7109375,1.0,279.73809814453125,283.42437744140625,296.7094116210937,299.9747619628906,293.1499938964844,293.1499938964844,280.04998779296875,39595.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635712265968323,1.0,0.0,0.0,3.243629217147827,3.243649959564209,7.020300358817622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.77099609375,0.0,1150.221435546875,1895.4371337890625,0.0,3062.502685546875,0.8179429173469543,1.0,0.0,3.0,1.0,0.0
17832060,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7233744263648987,0.4165611267089844,0.3839257359504699,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6631741523742676,0.320977121591568,0.2674171328544616,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6849530339241028,0.3527335822582245,0.2546983063220978,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6455921530723572,0.2950458228588104,0.2904501259326935,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.5601287484169006,0.1942495703697204,0.928026795387268,285.0254211425781,284.95001220703125,297.6986389160156,293.9089050292969,297.5018005371094,297.39996337890625,285.0253295898437,1.0,0.6402466893196106,0.4709821045398712,0.4709821045398712,1.0,1.0,-2.607170820236206,0.892604649066925,1.7145661115646362,0.3036044836044311,0.8973513245582581,0.8973513245582581,0.0,354.6329345703125,365.0,50041.671875,0.0,2583.85595703125,1.0,280.0380859375,283.54913330078125,296.7861328125,299.93798828125,293.1499938964844,293.1499938964844,280.3500061035156,31894.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834567666053772,1.0,0.0,0.0,3.4062280654907227,3.406249046325684,7.741778631498164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.36181640625,0.0,1249.8270263671875,1895.4371337890625,0.0,2791.005615234375,0.8477170467376709,1.0,0.0,3.0,1.0,0.0
17832120,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7233744263648987,0.4165611267089844,0.3839257359504699,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6631741523742676,0.320977121591568,0.2674171328544616,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6849530339241028,0.3527335822582245,0.2546983063220978,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6455921530723572,0.2950458228588104,0.2904501259326935,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.5601287484169006,0.1942495703697204,0.928026795387268,285.0254211425781,284.95001220703125,297.6986389160156,293.9089050292969,297.5018005371094,297.39996337890625,285.0253295898437,1.0,0.6402466893196106,0.4709821045398712,0.4709821045398712,1.0,1.0,-2.607170820236206,0.892604649066925,1.7145661115646362,0.3036044836044311,0.8973513245582581,0.8973513245582581,0.0,354.6329345703125,365.0,50041.671875,0.0,2583.85595703125,1.0,280.0380859375,283.54913330078125,296.7861328125,299.93798828125,293.1499938964844,293.1499938964844,280.3500061035156,31894.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834567666053772,1.0,0.0,0.0,3.4062280654907227,3.406249046325684,7.741778631498164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.36181640625,0.0,1249.8270263671875,1895.4371337890625,0.0,2791.005615234375,0.8477170467376709,1.0,0.0,3.0,1.0,0.0
17832180,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7247780561447144,0.420302540063858,0.3872397541999817,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.6646876335144043,0.323987066745758,0.2698185443878174,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.685613751411438,0.3546099066734314,0.255990594625473,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.6465516686439514,0.2971794903278351,0.2924602627754211,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.5610935091972351,0.1955904215574264,0.9340943694114684,285.1333923339844,284.95001220703125,297.7538146972656,293.9275207519531,297.5302734375,297.4039611816406,285.1322326660156,1.0,0.6432389616966248,0.4988734424114227,0.4988734424114227,1.0,1.0,-2.625804662704468,0.951020121574402,1.6747846603393557,0.3576274216175079,1.0,1.0,0.0,356.73931884765625,365.0,50383.89453125,0.0,2626.174560546875,1.0,280.3312072753906,283.6624450683594,296.86846923828125,300.0204772949219,293.1499938964844,293.1499938964844,280.3500061035156,29443.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825438916683197,1.0,0.0,0.0,3.6154556274414062,3.615478277206421,8.722066127120343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.39892578125,0.0,1446.4844970703125,1895.4371337890625,0.0,2706.02880859375,0.8924678564071655,1.0,0.0,3.0,1.0,0.0
17832240,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.7251505851745605,0.4212055206298828,0.3881038129329681,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.665092408657074,0.3247365951538086,0.27044677734375,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.6858058571815491,0.3550658524036407,0.2563381791114807,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6468143463134766,0.297707051038742,0.2929902076721191,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.5613626837730408,0.1959247887134552,0.935712993144989,285.1284484863281,284.95001220703125,297.76776123046875,293.9322204589844,297.5374755859375,297.4046936035156,285.1274108886719,1.0,0.6440131068229675,0.5058993101119995,0.5058993101119995,1.0,1.0,-2.6307308673858643,0.965006411075592,1.665724515914917,0.3704665899276733,1.0,1.0,0.0,357.2661437988281,368.0,50642.47265625,0.0,2637.307373046875,1.0,280.3412170410156,283.6563415527344,296.8993225097656,300.0882568359375,293.1499938964844,293.1499938964844,280.04998779296875,30053.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826212465763092,1.0,0.0,0.0,3.652822494506836,3.6528453826904297,8.903288062356296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.572265625,0.0,1491.7874755859375,1895.4371337890625,0.0,2713.216552734375,0.901289701461792,1.0,0.0,3.0,1.0,0.0
17832300,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7258480787277222,0.4229258596897125,0.3900042176246643,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6659232974052429,0.3263154327869415,0.2719036638736725,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6860761642456055,0.3558314144611358,0.2570788562297821,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6473042368888855,0.2987486124038696,0.294189989566803,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.5618569850921631,0.1965673267841339,0.9393789768218994,284.97900390625,284.95001220703125,297.8024597167969,293.9437866210937,297.5528564453125,297.4020690917969,284.9669189453125,1.0,0.6459070444107056,0.5233578681945801,0.5233578681945801,1.0,1.0,-2.641815662384033,0.9977720379829408,1.6440435647964478,0.4006901681423187,0.9739407300949096,0.9739407300949096,0.0,358.76641845703125,368.0,52328.1640625,0.0,2663.878662109375,1.0,280.09637451171875,283.47369384765625,297.0032043457031,300.40924072265625,293.1499938964844,293.1499938964844,280.04998779296875,31659.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371013402938843,1.0,0.0,0.0,3.725660562515259,3.725684642791748,9.261895570489288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.15380859375,0.0,1585.836181640625,1895.4371337890625,0.0,2814.6455078125,0.918612003326416,1.0,0.0,3.0,1.0,0.0
17832360,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.7260180711746216,0.4241274297237396,0.391303151845932,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6663070917129517,0.3275500833988189,0.2730545997619629,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6858243346214294,0.3561611771583557,0.2574743330478668,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6473756432533264,0.2994537055492401,0.2950454354286194,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.5618788599967957,0.1969501972198486,0.9418829679489136,284.92449951171875,284.95001220703125,297.8371887207031,293.955322265625,297.5613098144531,297.39434814453125,284.9238586425781,1.0,0.6476580500602722,0.5215137600898743,0.5215137600898743,1.0,1.0,-2.64952039718628,1.0001296997070312,1.649390697479248,0.4013027548789978,0.9350721836090088,0.9350721836090088,0.0,360.6463623046875,371.0,52579.44140625,0.0,2686.313720703125,1.0,280.0567321777344,283.42559814453125,297.0216064453125,300.4336853027344,293.1499938964844,293.1499938964844,279.75,34508.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445471525192261,1.0,0.0,0.0,3.732257127761841,3.732281684875488,9.294721508013026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.185546875,0.0,1615.212646484375,1895.4371337890625,0.0,2884.2275390625,0.9221450090408324,1.0,0.0,3.0,1.0,0.0
17832420,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7260023355484009,0.4255651831626892,0.392772227525711,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.6665551066398621,0.3290193974971771,0.2743921279907226,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.685168445110321,0.3563570380210876,0.2577658891677856,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.6472034454345703,0.3001902103424072,0.2959340512752533,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.561558187007904,0.1972672641277313,0.9441792964935304,284.8183288574219,284.95001220703125,297.8843994140625,293.9708557128906,297.5711669921875,297.3825378417969,284.8262634277344,1.0,0.6498377323150635,0.5190057754516602,0.5190057754516602,1.0,1.0,-2.6573574542999268,0.9995702505111694,1.6577870845794678,0.3989176452159881,0.8207349181175232,0.8207349181175232,0.0,363.32904052734375,371.0,53033.31640625,0.0,2712.74462890625,1.0,279.77490234375,283.31414794921875,297.0436706542969,300.55194091796875,293.1499938964844,293.1499938964844,279.75,42250.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557782769203186,1.0,0.0,0.0,3.569976806640625,3.5700013637542725,8.504017046107037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.603515625,0.0,1491.693115234375,1895.4371337890625,0.0,2989.418212890625,0.8907291889190674,1.0,0.0,3.0,1.0,0.0
17832480,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7259960770606995,0.4264610707759857,0.3934504091739654,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.6666488647460938,0.3297977745532989,0.2749845683574676,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6848359704017639,0.3565644919872284,0.2578665018081665,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6470946669578552,0.3006067872047424,0.2963014841079712,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.561353862285614,0.1974460184574127,0.9450028538703918,284.8695373535156,284.95001220703125,297.9065856933594,293.97808837890625,297.5769958496094,297.3789367675781,284.8740234375,1.0,0.6507989764213562,0.5178254842758179,0.5178254842758179,1.0,1.0,-2.660560131072998,0.999079406261444,1.6614807844161987,0.3976399600505829,0.8326535820960999,0.8326535820960999,0.0,364.5517883300781,374.0,52947.3671875,0.0,2724.160888671875,1.0,279.7579345703125,283.3579406738281,297.01953125,300.4855651855469,293.1499938964844,293.1499938964844,280.04998779296875,40897.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562989830970764,1.0,0.0,0.0,3.5115387439727783,3.5115623474121094,8.227885359701759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.06396484375,0.0,1419.764892578125,1895.4371337890625,0.0,2994.299560546875,0.8790744543075562,1.0,0.0,3.0,1.0,0.0
17832540,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7271668910980225,0.430616945028305,0.3969021737575531,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6679304838180542,0.3330774307250976,0.2774777710437774,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6849477291107178,0.3582658767700195,0.2588941752910614,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6476495265960693,0.3026817739009857,0.2981228530406952,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.5616644620895386,0.1985495090484619,0.9496052861213684,285.0051574707031,284.95001220703125,297.9756164550781,294.0003967285156,297.6033935546875,297.3813171386719,285.0047607421875,1.0,0.6539830565452576,0.5141372680664062,0.5141372680664062,1.0,1.0,-2.677178382873535,1.0002583265304563,1.6769200563430786,0.3948598802089691,0.9384019374847412,0.9384019374847412,0.0,367.3720703125,377.0,52595.046875,0.0,2767.661865234375,1.0,280.0414123535156,283.4928283691406,296.9747009277344,300.3329162597656,293.1499938964844,293.1499938964844,279.75,33220.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465080261230469,1.0,0.0,0.0,3.642642021179199,3.642665386199951,8.853730264490878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.3974609375,0.0,1504.2412109375,1895.4371337890625,0.0,2902.575439453125,0.9017006754875184,1.0,0.0,3.0,1.0,0.0
17832600,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7271668910980225,0.430616945028305,0.3969021737575531,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6679304838180542,0.3330774307250976,0.2774777710437774,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6849477291107178,0.3582658767700195,0.2588941752910614,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6476495265960693,0.3026817739009857,0.2981228530406952,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.5616644620895386,0.1985495090484619,0.9496052861213684,285.0051574707031,284.95001220703125,297.9756164550781,294.0003967285156,297.6033935546875,297.3813171386719,285.0047607421875,1.0,0.6539830565452576,0.5141372680664062,0.5141372680664062,1.0,1.0,-2.677178382873535,1.0002583265304563,1.6769200563430786,0.3948598802089691,0.9384019374847412,0.9384019374847412,0.0,367.3720703125,377.0,52595.046875,0.0,2767.661865234375,1.0,280.0414123535156,283.4928283691406,296.9747009277344,300.3329162597656,293.1499938964844,293.1499938964844,279.75,33220.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465080261230469,1.0,0.0,0.0,3.642642021179199,3.642665386199951,8.853730264490878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.3974609375,0.0,1504.2412109375,1895.4371337890625,0.0,2902.575439453125,0.9017006754875184,1.0,0.0,3.0,1.0,0.0
17832660,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7279658913612366,0.4335484206676483,0.3999188244342804,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6690313816070557,0.3358216285705566,0.2799088358879089,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6848434805870056,0.3592532277107239,0.2598240375518799,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6480386257171631,0.3042457103729248,0.2998682856559753,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5618375539779663,0.1993230730295181,0.9541349411010742,284.90673828125,284.95001220703125,298.04400634765625,294.0221252441406,297.6240539550781,297.373779296875,284.909912109375,1.0,0.6571933031082153,0.513235330581665,0.513235330581665,1.0,1.0,-2.692904472351074,1.005313515663147,1.6875909566879272,0.3963510394096374,0.850364625453949,0.850364625453949,0.0,370.5088195800781,380.0,53406.28125,0.0,2811.32666015625,1.0,279.7577209472656,283.3767395019531,297.04644775390625,300.521240234375,293.1499938964844,293.1499938964844,280.04998779296875,38831.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553813099861145,1.0,0.0,0.0,3.524811029434204,3.524834394454956,8.290199389193731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.2763671875,0.0,1418.75634765625,1895.4371337890625,0.0,2985.69677734375,0.8801103830337524,1.0,0.0,3.0,1.0,0.0
17832720,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7279658913612366,0.4335484206676483,0.3999188244342804,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6690313816070557,0.3358216285705566,0.2799088358879089,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6848434805870056,0.3592532277107239,0.2598240375518799,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6480386257171631,0.3042457103729248,0.2998682856559753,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5618375539779663,0.1993230730295181,0.9541349411010742,284.90673828125,284.95001220703125,298.04400634765625,294.0221252441406,297.6240539550781,297.373779296875,284.909912109375,1.0,0.6571933031082153,0.513235330581665,0.513235330581665,1.0,1.0,-2.692904472351074,1.005313515663147,1.6875909566879272,0.3963510394096374,0.850364625453949,0.850364625453949,0.0,370.5088195800781,380.0,53406.28125,0.0,2811.32666015625,1.0,279.7577209472656,283.3767395019531,297.04644775390625,300.521240234375,293.1499938964844,293.1499938964844,280.04998779296875,38831.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553813099861145,1.0,0.0,0.0,3.524811029434204,3.524834394454956,8.290199389193731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.2763671875,0.0,1418.75634765625,1895.4371337890625,0.0,2985.69677734375,0.8801103830337524,1.0,0.0,3.0,1.0,0.0
17832780,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7290956377983093,0.4375835061073303,0.4033162891864776,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6703880429267883,0.3391686379909515,0.282498687505722,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6850242614746094,0.3609661757946014,0.2609098851680755,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6486397981643677,0.3063273131847381,0.3017460107803345,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.5622101426124573,0.2004348635673523,0.9589515924453736,285.0283203125,284.95001220703125,298.11138916015625,294.043212890625,297.6509094238281,297.3765869140625,285.0263977050781,1.0,0.6604085564613342,0.5123334527015686,0.5123334527015686,1.0,1.0,-2.709991455078125,1.011088728904724,1.6989028453826904,0.398074060678482,0.9656332731246948,0.9656332731246948,0.0,373.3299560546875,383.0,53190.890625,0.0,2856.521728515625,1.0,280.04248046875,283.4972229003906,297.021728515625,300.4127502441406,293.1499938964844,293.1499938964844,279.75,32298.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471841812133789,1.0,0.0,0.0,3.682612180709839,3.68263578414917,9.049097116076156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.970703125,0.0,1541.8125,1895.4371337890625,0.0,2908.904541015625,0.909779131412506,1.0,0.0,3.0,1.0,0.0
17832840,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7290956377983093,0.4375835061073303,0.4033162891864776,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6703880429267883,0.3391686379909515,0.282498687505722,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.6850242614746094,0.3609661757946014,0.2609098851680755,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6486397981643677,0.3063273131847381,0.3017460107803345,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.5622101426124573,0.2004348635673523,0.9589515924453736,285.0283203125,284.95001220703125,298.11138916015625,294.043212890625,297.6509094238281,297.3765869140625,285.0263977050781,1.0,0.6604085564613342,0.5123334527015686,0.5123334527015686,1.0,1.0,-2.709991455078125,1.011088728904724,1.6989028453826904,0.398074060678482,0.9656332731246948,0.9656332731246948,0.0,373.3299560546875,383.0,53190.890625,0.0,2856.521728515625,1.0,280.04248046875,283.4972229003906,297.021728515625,300.4127502441406,293.1499938964844,293.1499938964844,279.75,32298.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471841812133789,1.0,0.0,0.0,3.682612180709839,3.68263578414917,9.049097116076156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.970703125,0.0,1541.8125,1895.4371337890625,0.0,2908.904541015625,0.909779131412506,1.0,0.0,3.0,1.0,0.0
17832900,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7296281456947327,0.4390428066253662,0.4049857854843139,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6710786819458008,0.340595006942749,0.283827930688858,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6851260662078857,0.3614988029003143,0.2614789307117462,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6489512920379639,0.3071365654468536,0.3027178049087524,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.5624246001243591,0.2008441239595413,0.9615305662155152,284.8877868652344,284.95001220703125,298.1446228027344,294.0534362792969,297.6612854003906,297.3735656738281,284.8814697265625,1.0,0.6620555520057678,0.511882483959198,0.511882483959198,1.0,1.0,-2.718832492828369,1.014075517654419,1.7047570943832395,0.3991306126117706,0.8765819072723389,0.8765819072723389,0.0,374.7964172363281,383.0,54260.7578125,0.0,2880.101318359375,1.0,279.7966613769531,283.33404541015625,297.0945129394531,300.657958984375,293.1499938964844,293.1499938964844,279.75,36178.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546390533447266,1.0,0.0,0.0,3.676483154296875,3.676507472991944,9.019000799526112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.640625,0.0,1564.1751708984375,1895.4371337890625,0.0,2978.738525390625,0.9092087745666504,1.0,0.0,3.0,1.0,0.0
17832960,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7297360897064209,0.4402466714382171,0.4061511158943176,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6714117527008057,0.3418380320072174,0.2849100530147552,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6848166584968567,0.361800342798233,0.2617732882499695,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6489312648773193,0.3077623248100281,0.3034147620201111,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.5622716546058655,0.201106458902359,0.9631991982460022,284.9017944335937,284.95001220703125,298.1774597167969,294.0634765625,297.6697998046875,297.3677978515625,284.9051513671875,1.0,0.6635850667953491,0.5113050937652588,0.5113050937652588,1.0,1.0,-2.7249622344970703,1.0157105922698977,1.7092516422271729,0.3994762599468231,0.8650183081626892,0.8650183081626892,0.0,376.5865783691406,386.0,54122.8984375,0.0,2900.11376953125,1.0,279.7572631835937,283.354736328125,297.0951232910156,300.6166687011719,293.1499938964844,293.1499938964844,280.04998779296875,38442.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576620221138,1.0,0.0,0.0,3.592906951904297,3.592931032180786,8.613611157670675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.26904296875,0.0,1488.5654296875,1895.4371337890625,0.0,3007.07958984375,0.8945543766021729,1.0,0.0,3.0,1.0,0.0
17833020,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7306903600692749,0.4440877139568329,0.4093354344367981,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6726531386375427,0.3451202511787414,0.2874335050582886,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6848517060279846,0.3633755147457123,0.262746661901474,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6493960022926331,0.3097173869609833,0.305159330368042,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.5624684691429138,0.2020994871854782,0.9674623012542723,285.0306396484375,284.95001220703125,298.24188232421875,294.0828552246094,297.6949157714844,297.3699951171875,285.0288391113281,1.0,0.6667060852050781,0.5101503133773804,0.5101503133773804,1.0,1.0,-2.740739345550537,1.0204249620437622,1.720314383506775,0.4007703959941864,0.984768569469452,0.984768569469452,0.0,379.5089111328125,389.0,53830.49609375,0.0,2944.0966796875,1.0,280.04296875,283.48358154296875,297.0643005371094,300.4976806640625,293.1499938964844,293.1499938964844,279.75,32395.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850031852722168,1.0,0.0,0.0,3.742080211639404,3.7421045303344727,9.343712576992402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.0537109375,0.0,1610.39306640625,1895.4371337890625,0.0,2935.569091796875,0.9232865571975708,1.0,0.0,3.0,1.0,0.0
