time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7306903600692749,0.4440877139568329,0.4093354344367981,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6726531386375427,0.3451202511787414,0.2874335050582886,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6848517060279846,0.3633755147457123,0.262746661901474,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6493960022926331,0.3097173869609833,0.305159330368042,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.5624684691429138,0.2020994871854782,0.9674623012542723,285.0306396484375,284.95001220703125,298.24188232421875,294.0828552246094,297.6949157714844,297.3699951171875,285.0288391113281,1.0,0.6667060852050781,0.5101503133773804,0.5101503133773804,1.0,1.0,-2.740739345550537,1.0204249620437622,1.720314383506775,0.4007703959941864,0.984768569469452,0.984768569469452,0.0,379.5089111328125,389.0,53830.49609375,0.0,2944.0966796875,1.0,280.04296875,283.48358154296875,297.0643005371094,300.4976806640625,293.1499938964844,293.1499938964844,279.75,32395.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850031852722168,1.0,0.0,0.0,3.742080211639404,3.7421045303344727,9.343712576992402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.0537109375,0.0,1610.39306640625,1895.4371337890625,0.0,2935.569091796875,0.9232865571975708,1.0,0.0,3.0,1.0,0.0
17833140,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7312218546867371,0.4465588629245758,0.412018358707428,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6736152172088623,0.3477329313755035,0.2898083627223968,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6845687031745911,0.3640986979007721,0.2635394632816314,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6496034264564514,0.3110410571098327,0.3067311644554138,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.5624057650566101,0.2026605308055877,0.9712456464767456,284.89569091796875,284.95001220703125,298.3043518066406,294.10125732421875,297.71197509765625,297.3607177734375,284.8988342285156,1.0,0.6697822213172913,0.5089955925941467,0.5089955925941467,1.0,1.0,-2.7547175884246826,1.0243369340896606,1.7303805351257324,0.4018085598945617,0.8775635361671448,0.8775635361671448,0.0,382.7961120605469,392.0,54797.09375,0.0,2986.658447265625,1.0,279.756591796875,283.3322448730469,297.1334533691406,300.6983947753906,293.1499938964844,293.1499938964844,280.04998779296875,38407.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860572338104248,1.0,0.0,0.0,3.6598291397094727,3.65985369682312,8.937476536630129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.392578125,0.0,1562.1912841796875,1895.4371337890625,0.0,3034.37255859375,0.9092357754707336,1.0,0.0,3.0,1.0,0.0
17833200,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7312218546867371,0.4465588629245758,0.412018358707428,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6736152172088623,0.3477329313755035,0.2898083627223968,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6845687031745911,0.3640986979007721,0.2635394632816314,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6496034264564514,0.3110410571098327,0.3067311644554138,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.5624057650566101,0.2026605308055877,0.9712456464767456,284.89569091796875,284.95001220703125,298.3043518066406,294.10125732421875,297.71197509765625,297.3607177734375,284.8988342285156,1.0,0.6697822213172913,0.5089955925941467,0.5089955925941467,1.0,1.0,-2.7547175884246826,1.0243369340896606,1.7303805351257324,0.4018085598945617,0.8775635361671448,0.8775635361671448,0.0,382.7961120605469,392.0,54797.09375,0.0,2986.658447265625,1.0,279.756591796875,283.3322448730469,297.1334533691406,300.6983947753906,293.1499938964844,293.1499938964844,280.04998779296875,38407.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860572338104248,1.0,0.0,0.0,3.6598291397094727,3.65985369682312,8.937476536630129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.392578125,0.0,1562.1912841796875,1895.4371337890625,0.0,3034.37255859375,0.9092357754707336,1.0,0.0,3.0,1.0,0.0
17833260,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7320733070373535,0.4502593278884887,0.4150530099868774,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6748047471046448,0.3509923219680786,0.2922998964786529,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.684540331363678,0.365601897239685,0.2644490599632263,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6499947309494019,0.3129157125949859,0.3083855509757995,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.5624867677688599,0.2035613507032394,0.975051760673523,285.0326232910156,284.95001220703125,298.3645324707031,294.1185607910156,297.73541259765625,297.3629150390625,285.03106689453125,1.0,0.6727958917617798,0.5078516006469727,0.5078516006469727,1.0,1.0,-2.769535541534424,1.0286120176315308,1.740923523902893,0.402846097946167,1.0,1.0,0.0,385.72113037109375,395.0,54413.44140625,0.0,3029.524658203125,1.0,280.0433959960937,283.47088623046875,297.0995483398437,300.57086181640625,293.1499938964844,293.1499938964844,279.75,32621.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528284430503845,1.0,0.0,0.0,3.7966830730438232,3.79670786857605,9.618381682230392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.9453125,0.0,1676.273681640625,1895.4371337890625,0.0,2961.76953125,0.9358083009719848,1.0,0.0,3.0,1.0,0.0
17833320,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7320733070373535,0.4502593278884887,0.4150530099868774,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6748047471046448,0.3509923219680786,0.2922998964786529,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.684540331363678,0.365601897239685,0.2644490599632263,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6499947309494019,0.3129157125949859,0.3083855509757995,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.5624867677688599,0.2035613507032394,0.975051760673523,285.0326232910156,284.95001220703125,298.3645324707031,294.1185607910156,297.73541259765625,297.3629150390625,285.03106689453125,1.0,0.6727958917617798,0.5078516006469727,0.5078516006469727,1.0,1.0,-2.769535541534424,1.0286120176315308,1.740923523902893,0.402846097946167,1.0,1.0,0.0,385.72113037109375,395.0,54413.44140625,0.0,3029.524658203125,1.0,280.0433959960937,283.47088623046875,297.0995483398437,300.57086181640625,293.1499938964844,293.1499938964844,279.75,32621.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528284430503845,1.0,0.0,0.0,3.7966830730438232,3.79670786857605,9.618381682230392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.9453125,0.0,1676.273681640625,1895.4371337890625,0.0,2961.76953125,0.9358083009719848,1.0,0.0,3.0,1.0,0.0
17833380,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7325221300125122,0.4525619745254516,0.4175985157489776,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6757383346557617,0.3535782396793365,0.2946586310863495,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6842262744903564,0.3662605583667755,0.2652004957199096,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6501551270484924,0.3141648769378662,0.3098909854888916,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5623416304588318,0.2040390372276306,0.9784708619117736,284.8931884765625,284.95001220703125,298.4220886230469,294.1346740722656,297.7503967285156,297.353515625,284.8956298828125,1.0,0.6757766604423523,0.5067076086997986,0.5067076086997986,1.0,1.0,-2.782759189605713,1.032168745994568,1.7505905628204346,0.4037232398986816,0.8905385732650757,0.8905385732650757,0.0,388.998779296875,398.0,55415.1640625,0.0,3071.233642578125,1.0,279.757080078125,283.3139343261719,297.1655578613281,300.7697448730469,293.1499938964844,293.1499938964844,280.04998779296875,38248.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631611466407776,1.0,0.0,0.0,3.721147298812866,3.721172332763672,9.239468568011944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.4814453125,0.0,1630.923095703125,1895.4371337890625,0.0,3058.65576171875,0.9227797985076904,1.0,0.0,3.0,1.0,0.0
17833440,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7325221300125122,0.4525619745254516,0.4175985157489776,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6757383346557617,0.3535782396793365,0.2946586310863495,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6842262744903564,0.3662605583667755,0.2652004957199096,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6501551270484924,0.3141648769378662,0.3098909854888916,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.5623416304588318,0.2040390372276306,0.9784708619117736,284.8931884765625,284.95001220703125,298.4220886230469,294.1346740722656,297.7503967285156,297.353515625,284.8956298828125,1.0,0.6757766604423523,0.5067076086997986,0.5067076086997986,1.0,1.0,-2.782759189605713,1.032168745994568,1.7505905628204346,0.4037232398986816,0.8905385732650757,0.8905385732650757,0.0,388.998779296875,398.0,55415.1640625,0.0,3071.233642578125,1.0,279.757080078125,283.3139343261719,297.1655578613281,300.7697448730469,293.1499938964844,293.1499938964844,280.04998779296875,38248.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631611466407776,1.0,0.0,0.0,3.721147298812866,3.721172332763672,9.239468568011944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.4814453125,0.0,1630.923095703125,1895.4371337890625,0.0,3058.65576171875,0.9227797985076904,1.0,0.0,3.0,1.0,0.0
17833500,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7327020764350891,0.4542154967784881,0.4188010692596435,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6761423349380493,0.3551056087017059,0.2957711815834045,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.683996856212616,0.3668718934059143,0.2655023038387298,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.6501685380935669,0.314983069896698,0.3105552792549133,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.562170147895813,0.2043849527835846,0.9797829985618592,285.031005859375,284.95001220703125,298.4497985839844,294.14227294921875,297.7602844238281,297.3531799316406,285.036376953125,1.0,0.6771870255470276,0.5061356425285339,0.5061356425285339,1.0,1.0,-2.78851056098938,1.0335878133773804,1.7549227476119995,0.4038884937763214,0.9853042960166932,0.9853042960166932,0.0,390.6214904785156,398.0,54681.98046875,0.0,3090.419921875,1.0,280.00390625,283.4649963378906,297.1144104003906,300.5674743652344,293.1499938964844,293.1499938964844,280.04998779296875,34016.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572145700454712,1.0,0.0,0.0,3.766410350799561,3.766435146331787,9.465608172831708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.6259765625,0.0,1651.267578125,1895.4371337890625,0.0,3002.884033203125,0.9318109154701232,1.0,0.0,3.0,1.0,0.0
17833560,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7332904934883118,0.4561155140399933,0.4204953014850616,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6769022345542908,0.3568278551101684,0.2971370816230774,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6841695308685303,0.3677148520946502,0.2660719752311706,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6505036950111389,0.3159802556037903,0.311484158039093,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.5623454451560974,0.2048666328191757,0.981931209564209,285.0365600585937,284.95001220703125,298.4767150878906,294.1495361328125,297.77166748046875,297.3558044433594,285.0360412597656,1.0,0.6786977648735046,0.5055460929870605,0.5055460929870605,1.0,1.0,-2.796858072280884,1.0360575914382937,1.7608004808425903,0.4045479893684387,1.0,1.0,0.0,391.9075317382813,401.0,54911.44921875,0.0,3113.27490234375,1.0,280.0431213378906,283.4624328613281,297.13037109375,300.6350402832031,293.1499938964844,293.1499938964844,279.75,33221.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554204702377319,1.0,0.0,0.0,3.838852643966675,3.838878154754639,9.833229341893457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.05078125,0.0,1731.7379150390625,1895.4371337890625,0.0,2986.063720703125,0.9456762075424194,1.0,0.0,3.0,1.0,0.0
17833620,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.733719527721405,0.4577971994876861,0.422508180141449,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6777245402336121,0.3588317334651947,0.2990168631076813,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6840618848800659,0.368243396282196,0.2667214572429657,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6507179141044617,0.3169382214546203,0.3126921355724334,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.5623185634613037,0.2052228152751922,0.9846490025520324,284.8803405761719,284.95001220703125,298.5160827636719,294.159912109375,297.7816772460937,297.3492431640625,284.8820495605469,1.0,0.6809481978416443,0.5046499371528625,0.5046499371528625,1.0,1.0,-2.807441711425781,1.0388966798782349,1.7685450315475464,0.4052545726299286,0.9044581055641174,0.9044581055641174,0.0,394.2780151367188,401.0,55998.4375,0.0,3145.932861328125,1.0,279.7662353515625,283.2880554199219,297.2001342773437,300.856201171875,293.1499938964844,293.1499938964844,279.75,37849.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647944927215576,1.0,0.0,0.0,3.798903703689575,3.798929452896118,9.629635542296455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.6416015625,0.0,1719.6324462890625,1895.4371337890625,0.0,3073.977783203125,0.9390268921852112,1.0,0.0,3.0,1.0,0.0
17833680,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7336776256561279,0.4582709074020386,0.4229231178760528,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.67783123254776,0.3594113290309906,0.2994989454746246,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6838558912277222,0.3683451116085052,0.2668071091175079,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6506451368331909,0.3171857893466949,0.3129518330097198,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.5621536374092102,0.2052869796752929,0.9850979447364808,284.8934936523437,284.95001220703125,298.5281066894531,294.1629943847656,297.7842712402344,297.3465270996094,284.8957214355469,1.0,0.681601881980896,0.504366934299469,0.504366934299469,1.0,1.0,-2.809577226638794,1.0392876863479614,1.7702895402908323,0.4052163958549499,0.9028677344322203,0.9028677344322203,0.0,395.16015625,404.0,55963.91015625,0.0,3154.482666015625,1.0,279.7567749023437,283.30010986328125,297.1932983398437,300.83221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38097.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865522563457489,1.0,0.0,0.0,3.772606372833252,3.772631883621216,9.496777693129844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.02734375,0.0,1690.1241455078125,1895.4371337890625,0.0,3080.807373046875,0.934181272983551,1.0,0.0,3.0,1.0,0.0
17833740,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7335854172706604,0.460275262594223,0.4247174561023712,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6782951354980469,0.3617950677871704,0.3014732003211975,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6830214858055115,0.3687361180782318,0.2671304941177368,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6503432393074036,0.3181648850440979,0.313968688249588,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.5614149570465088,0.2054796367883682,0.9865339398384094,284.88482666015625,284.95001220703125,298.5758972167969,294.175048828125,297.7949523925781,297.3363952636719,284.8875732421875,1.0,0.6841895580291748,0.5031878352165222,0.5031878352165222,1.0,1.0,-2.817861318588257,1.0406510829925537,1.7772102355957031,0.4048908352851867,0.8299903273582458,0.8299903273582458,0.0,398.6791076660156,407.0,56130.15625,0.0,3188.2216796875,1.0,279.4579772949219,283.2724609375,297.18896484375,300.85308837890625,293.1499938964844,293.1499938964844,279.75,41321.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711628913879395,1.0,0.0,0.0,3.514981269836426,3.515004873275757,8.244025480053097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.9912109375,0.0,1426.4219970703125,1895.4371337890625,0.0,3133.71875,0.8804410099983215,1.0,0.0,3.0,1.0,0.0
17833800,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7335854172706604,0.460275262594223,0.4247174561023712,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.6782951354980469,0.3617950677871704,0.3014732003211975,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6830214858055115,0.3687361180782318,0.2671304941177368,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6503432393074036,0.3181648850440979,0.313968688249588,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.5614149570465088,0.2054796367883682,0.9865339398384094,284.88482666015625,284.95001220703125,298.5758972167969,294.175048828125,297.7949523925781,297.3363952636719,284.8875732421875,1.0,0.6841895580291748,0.5031878352165222,0.5031878352165222,1.0,1.0,-2.817861318588257,1.0406510829925537,1.7772102355957031,0.4048908352851867,0.8299903273582458,0.8299903273582458,0.0,398.6791076660156,407.0,56130.15625,0.0,3188.2216796875,1.0,279.4579772949219,283.2724609375,297.18896484375,300.85308837890625,293.1499938964844,293.1499938964844,279.75,41321.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711628913879395,1.0,0.0,0.0,3.514981269836426,3.515004873275757,8.244025480053097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.9912109375,0.0,1426.4219970703125,1895.4371337890625,0.0,3133.71875,0.8804410099983215,1.0,0.0,3.0,1.0,0.0
17833860,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7345173954963684,0.4638287723064422,0.4277157485485077,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.679648756980896,0.3651586472988128,0.3040588498115539,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6831893920898438,0.3702962100505829,0.268097460269928,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6508380174636841,0.3200194835662842,0.3156090974807739,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.5615102052688599,0.2062793374061584,0.9898279905319214,285.00946044921875,284.95001220703125,298.61981201171875,294.1855163574219,297.8138732910156,297.341552734375,285.0091247558594,1.0,0.6869581341743469,0.5020068287849426,0.5020068287849426,1.0,1.0,-2.8322062492370605,1.0445277690887451,1.787678360939026,0.4056256413459778,0.9343299865722656,0.9343299865722656,0.0,401.2491149902344,410.0,55731.3515625,0.0,3230.02197265625,1.0,279.74139404296875,283.4021301269531,297.154052734375,300.7089233398437,293.1499938964844,293.1499938964844,279.45001220703125,33451.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605878949165344,1.0,0.0,0.0,3.6391098499298096,3.6391332149505615,8.836567531034234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.236328125,0.0,1502.073486328125,1895.4371337890625,0.0,3034.518798828125,0.9011629223823548,1.0,0.0,3.0,1.0,0.0
17833920,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7345173954963684,0.4638287723064422,0.4277157485485077,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.679648756980896,0.3651586472988128,0.3040588498115539,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6831893920898438,0.3702962100505829,0.268097460269928,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6508380174636841,0.3200194835662842,0.3156090974807739,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.5615102052688599,0.2062793374061584,0.9898279905319214,285.00946044921875,284.95001220703125,298.61981201171875,294.1855163574219,297.8138732910156,297.341552734375,285.0091247558594,1.0,0.6869581341743469,0.5020068287849426,0.5020068287849426,1.0,1.0,-2.8322062492370605,1.0445277690887451,1.787678360939026,0.4056256413459778,0.9343299865722656,0.9343299865722656,0.0,401.2491149902344,410.0,55731.3515625,0.0,3230.02197265625,1.0,279.74139404296875,283.4021301269531,297.154052734375,300.7089233398437,293.1499938964844,293.1499938964844,279.45001220703125,33451.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605878949165344,1.0,0.0,0.0,3.6391098499298096,3.6391332149505615,8.836567531034234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.236328125,0.0,1502.073486328125,1895.4371337890625,0.0,3034.518798828125,0.9011629223823548,1.0,0.0,3.0,1.0,0.0
17833980,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.734865665435791,0.4659036099910736,0.4300014674663543,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6806276440620422,0.3678309917449951,0.3064542114734649,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6829496622085571,0.371011883020401,0.2688516974449157,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6510124206542969,0.3212577104568481,0.317064493894577,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.5613186359405518,0.2066861689090728,0.9927713871002196,284.912841796875,284.95001220703125,298.6595153808594,294.19439697265625,297.8231506347656,297.3341369628906,284.9151306152344,1.0,0.6897487044334412,0.500825822353363,0.500825822353363,1.0,1.0,-2.844541072845459,1.0475213527679443,1.7970198392868042,0.4060876071453094,0.851092517375946,0.851092517375946,0.0,404.3794860839844,410.0,56477.75,0.0,3270.678955078125,1.0,279.4577941894531,283.2870788574219,297.2156066894531,300.8880615234375,293.1499938964844,293.1499938964844,279.75,38675.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688342571258545,1.0,0.0,0.0,3.5237512588500977,3.5237746238708496,8.285215358228015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.98974609375,0.0,1416.5185546875,1895.4371337890625,0.0,3111.875244140625,0.8797633051872253,1.0,0.0,3.0,1.0,0.0
17834040,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.734865665435791,0.4659036099910736,0.4300014674663543,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.6806276440620422,0.3678309917449951,0.3064542114734649,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6829496622085571,0.371011883020401,0.2688516974449157,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6510124206542969,0.3212577104568481,0.317064493894577,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.5613186359405518,0.2066861689090728,0.9927713871002196,284.912841796875,284.95001220703125,298.6595153808594,294.19439697265625,297.8231506347656,297.3341369628906,284.9151306152344,1.0,0.6897487044334412,0.500825822353363,0.500825822353363,1.0,1.0,-2.844541072845459,1.0475213527679443,1.7970198392868042,0.4060876071453094,0.851092517375946,0.851092517375946,0.0,404.3794860839844,410.0,56477.75,0.0,3270.678955078125,1.0,279.4577941894531,283.2870788574219,297.2156066894531,300.8880615234375,293.1499938964844,293.1499938964844,279.75,38675.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688342571258545,1.0,0.0,0.0,3.5237512588500977,3.5237746238708496,8.285215358228015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.98974609375,0.0,1416.5185546875,1895.4371337890625,0.0,3111.875244140625,0.8797633051872253,1.0,0.0,3.0,1.0,0.0
17834100,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7351955771446228,0.4674167931079864,0.431098073720932,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6812635660171509,0.3694027066230774,0.3075970709323883,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6829720139503479,0.37164506316185,0.2691710293292999,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6512219309806824,0.3220727741718292,0.3177188038825989,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.5613267421722412,0.2070051431655883,0.9938942193984984,285.0315856933594,284.95001220703125,298.6776733398437,294.1981811523437,297.8298034667969,297.3345947265625,285.0345458984375,1.0,0.6907447576522827,0.500235378742218,0.500235378742218,1.0,1.0,-2.8499908447265625,1.048719882965088,1.8012709617614746,0.4060797989368438,0.9371278882026672,0.9371278882026672,0.0,405.3551635742188,410.0,55880.953125,0.0,3286.76025390625,1.0,279.6988525390625,283.41571044921875,297.1669311523437,300.69537353515625,293.1499938964844,293.1499938964844,279.75,33602.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628533482551575,1.0,0.0,0.0,3.587038278579712,3.5870614051818848,8.585494697399554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.01171875,0.0,1446.6136474609375,1895.4371337890625,0.0,3055.768310546875,0.8913010954856873,1.0,0.0,3.0,1.0,0.0
17834160,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.735919177532196,0.46903857588768,0.4325653910636902,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6822632551193237,0.3710891008377075,0.308935135602951,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.683390736579895,0.3724122047424316,0.2696936726570129,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6517589092254639,0.3229950666427612,0.3185746073722839,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.5616849660873413,0.2074112296104431,0.995647430419922,285.020751953125,284.95001220703125,298.69464111328125,294.2015380859375,297.8370056152344,297.336669921875,285.0189208984375,1.0,0.6917144656181335,0.4996145665645599,0.4996145665645599,1.0,1.0,-2.8574090003967285,1.0506762266159058,1.8067327737808228,0.4064111709594726,0.9563709497451782,0.9563709497451782,0.0,405.7890625,410.0,56157.34765625,0.0,3304.36328125,1.0,279.7422180175781,283.39971923828125,297.181884765625,300.7645568847656,293.1499938964844,293.1499938964844,279.45001220703125,32582.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612106442451477,1.0,0.0,0.0,3.672194480895996,3.672218084335327,8.997972145152744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.3173828125,0.0,1532.27392578125,1895.4371337890625,0.0,3040.35986328125,0.9077109694480896,1.0,0.0,3.0,1.0,0.0
17834220,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7366846799850464,0.4707386493682861,0.4344552457332611,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6837683320045471,0.37362140417099,0.3111657500267029,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6836698055267334,0.3729449212551117,0.2702741026878357,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6523926854133606,0.3240812420845032,0.3198234140872955,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5619434714317322,0.2077003866434097,0.9977576732635498,284.9040832519531,284.95001220703125,298.72491455078125,294.2069091796875,297.8412475585937,297.3270874023437,284.9065246582031,1.0,0.6932585835456848,0.4983729720115661,0.4983729720115661,1.0,1.0,-2.867577314376831,1.0526087284088137,1.8149687051773071,0.4062589406967163,0.8595753908157349,0.8595753908157349,0.0,406.8891296386719,410.0,56934.05859375,0.0,3331.062255859375,1.0,279.4574279785156,283.2676086425781,297.2349853515625,300.94000244140625,293.1499938964844,293.1499938964844,279.75,38543.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708724975585938,1.0,0.0,0.0,3.5694737434387207,3.569497585296631,8.501620527567866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.07861328125,0.0,1464.0196533203125,1895.4371337890625,0.0,3130.9951171875,0.8895877003669739,1.0,0.0,3.0,1.0,0.0
17834280,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7366846799850464,0.4707386493682861,0.4344552457332611,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6837683320045471,0.37362140417099,0.3111657500267029,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6836698055267334,0.3729449212551117,0.2702741026878357,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6523926854133606,0.3240812420845032,0.3198234140872955,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5619434714317322,0.2077003866434097,0.9977576732635498,284.9040832519531,284.95001220703125,298.72491455078125,294.2069091796875,297.8412475585937,297.3270874023437,284.9065246582031,1.0,0.6932585835456848,0.4983729720115661,0.4983729720115661,1.0,1.0,-2.867577314376831,1.0526087284088137,1.8149687051773071,0.4062589406967163,0.8595753908157349,0.8595753908157349,0.0,406.8891296386719,410.0,56934.05859375,0.0,3331.062255859375,1.0,279.4574279785156,283.2676086425781,297.2349853515625,300.94000244140625,293.1499938964844,293.1499938964844,279.75,38543.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708724975585938,1.0,0.0,0.0,3.5694737434387207,3.569497585296631,8.501620527567866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.07861328125,0.0,1464.0196533203125,1895.4371337890625,0.0,3130.9951171875,0.8895877003669739,1.0,0.0,3.0,1.0,0.0
17834340,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7379224896430969,0.473650187253952,0.4367347359657287,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6856621503829956,0.3768144249916076,0.3135357797145843,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6843631863594055,0.3742516040802002,0.2709963917732239,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.65336012840271,0.325729638338089,0.3211840391159057,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.5625032782554626,0.2083419114351272,0.999989688396454,285.0178527832031,284.95001220703125,298.75,294.2104187011719,297.850830078125,297.3288879394531,285.0159606933594,1.0,0.6945739984512329,0.49713134765625,0.49713134765625,1.0,1.0,-2.87884783744812,1.05499267578125,1.82385516166687,0.4061019718647003,0.9654567837715148,0.9654567837715148,0.0,407.1886596679688,410.0,56527.72265625,0.0,3356.320068359375,1.0,279.74273681640625,283.3871765136719,297.1923828125,300.8014221191406,293.1499938964844,293.1499938964844,279.45001220703125,32723.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634938597679138,1.0,0.0,0.0,3.70962905883789,3.70965313911438,9.182359121950868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.982421875,0.0,1575.6080322265625,1895.4371337890625,0.0,3061.776611328125,0.9161410331726074,1.0,0.0,3.0,1.0,0.0
17834400,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7379224896430969,0.473650187253952,0.4367347359657287,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6856621503829956,0.3768144249916076,0.3135357797145843,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6843631863594055,0.3742516040802002,0.2709963917732239,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.65336012840271,0.325729638338089,0.3211840391159057,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.5625032782554626,0.2083419114351272,0.999989688396454,285.0178527832031,284.95001220703125,298.75,294.2104187011719,297.850830078125,297.3288879394531,285.0159606933594,1.0,0.6945739984512329,0.49713134765625,0.49713134765625,1.0,1.0,-2.87884783744812,1.05499267578125,1.82385516166687,0.4061019718647003,0.9654567837715148,0.9654567837715148,0.0,407.1886596679688,410.0,56527.72265625,0.0,3356.320068359375,1.0,279.74273681640625,283.3871765136719,297.1923828125,300.8014221191406,293.1499938964844,293.1499938964844,279.45001220703125,32723.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634938597679138,1.0,0.0,0.0,3.70962905883789,3.70965313911438,9.182359121950868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.982421875,0.0,1575.6080322265625,1895.4371337890625,0.0,3061.776611328125,0.9161410331726074,1.0,0.0,3.0,1.0,0.0
17834460,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7387646436691284,0.47514608502388,0.4384289383888244,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6873059272766113,0.379302442073822,0.3157139122486114,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6847860217094421,0.374729186296463,0.2715218961238861,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6541135907173157,0.3267548382282257,0.3223531246185303,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.5628577470779419,0.2085715383291244,1.0017215013504028,284.899169921875,284.95001220703125,298.7719421386719,294.2138061523437,297.8516540527344,297.3189697265625,284.9017639160156,1.0,0.6957436800003052,0.4958891868591308,0.4958891868591308,1.0,1.0,-2.888090133666992,1.056493878364563,1.8315963745117188,0.4056701064109802,0.8646706342697144,0.8646706342697144,0.0,407.6893615722656,410.0,57290.4453125,0.0,3378.379638671875,1.0,279.4571838378906,283.2538452148437,297.240966796875,300.9695739746094,293.1499938964844,293.1499938964844,279.75,38673.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729451298713684,1.0,0.0,0.0,3.604222059249878,3.604246139526367,8.667949487062288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.189453125,0.0,1502.5816650390625,1895.4371337890625,0.0,3150.435546875,0.8973535895347595,1.0,0.0,3.0,1.0,0.0
17834520,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7387646436691284,0.47514608502388,0.4384289383888244,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6873059272766113,0.379302442073822,0.3157139122486114,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6847860217094421,0.374729186296463,0.2715218961238861,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6541135907173157,0.3267548382282257,0.3223531246185303,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.5628577470779419,0.2085715383291244,1.0017215013504028,284.899169921875,284.95001220703125,298.7719421386719,294.2138061523437,297.8516540527344,297.3189697265625,284.9017639160156,1.0,0.6957436800003052,0.4958891868591308,0.4958891868591308,1.0,1.0,-2.888090133666992,1.056493878364563,1.8315963745117188,0.4056701064109802,0.8646706342697144,0.8646706342697144,0.0,407.6893615722656,410.0,57290.4453125,0.0,3378.379638671875,1.0,279.4571838378906,283.2538452148437,297.240966796875,300.9695739746094,293.1499938964844,293.1499938964844,279.75,38673.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729451298713684,1.0,0.0,0.0,3.604222059249878,3.604246139526367,8.667949487062288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.189453125,0.0,1502.5816650390625,1895.4371337890625,0.0,3150.435546875,0.8973535895347595,1.0,0.0,3.0,1.0,0.0
17834580,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7400123476982117,0.4778976440429687,0.4405391216278076,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6892688274383545,0.3824833929538727,0.3180547952651977,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6855553388595581,0.3760136365890503,0.2722117006778717,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6551427245140076,0.328370451927185,0.3236615061759949,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.5634558796882629,0.2091738134622573,1.0036890506744385,285.0181579589844,284.95001220703125,298.7929992675781,294.2189025878906,297.8596496582031,297.3208312988281,285.0163879394531,1.0,0.6968379616737366,0.4946470260620117,0.4946470260620117,1.0,1.0,-2.898695945739746,1.058555006980896,1.8401408195495603,0.4052680134773254,0.9727462530136108,0.9727462530136108,0.0,407.6548767089844,410.0,56836.9375,0.0,3400.8232421875,1.0,279.74298095703125,283.3793640136719,297.1987609863281,300.82696533203125,293.1499938964844,293.1499938964844,279.45001220703125,32854.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651177883148193,1.0,0.0,0.0,3.737978935241699,3.738003253936768,9.323243261860624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.9189453125,0.0,1609.1663818359375,1895.4371337890625,0.0,3077.0107421875,0.9226452112197876,1.0,0.0,3.0,1.0,0.0
17834640,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7400123476982117,0.4778976440429687,0.4405391216278076,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6892688274383545,0.3824833929538727,0.3180547952651977,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6855553388595581,0.3760136365890503,0.2722117006778717,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6551427245140076,0.328370451927185,0.3236615061759949,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.5634558796882629,0.2091738134622573,1.0036890506744385,285.0181579589844,284.95001220703125,298.7929992675781,294.2189025878906,297.8596496582031,297.3208312988281,285.0163879394531,1.0,0.6968379616737366,0.4946470260620117,0.4946470260620117,1.0,1.0,-2.898695945739746,1.058555006980896,1.8401408195495603,0.4052680134773254,0.9727462530136108,0.9727462530136108,0.0,407.6548767089844,410.0,56836.9375,0.0,3400.8232421875,1.0,279.74298095703125,283.3793640136719,297.1987609863281,300.82696533203125,293.1499938964844,293.1499938964844,279.45001220703125,32854.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651177883148193,1.0,0.0,0.0,3.737978935241699,3.738003253936768,9.323243261860624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.9189453125,0.0,1609.1663818359375,1895.4371337890625,0.0,3077.0107421875,0.9226452112197876,1.0,0.0,3.0,1.0,0.0
17834700,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7406284809112549,0.4786756634712219,0.4415744245052337,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6902819871902466,0.3838032186031341,0.3192668259143829,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6859816312789917,0.3763428628444671,0.2726002931594848,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6556949019432068,0.3289487659931183,0.3243663609027862,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.5638113021850586,0.2093366086483001,1.0049065351486206,284.8783874511719,284.95001220703125,298.80322265625,294.2220764160156,297.86053466796875,297.3171081542969,284.8733215332031,1.0,0.6974191665649414,0.4940259456634521,0.4940259456634521,1.0,1.0,-2.904437065124512,1.059746265411377,1.8446907997131348,0.4052275121212005,0.8804919123649597,0.8804919123649597,0.0,407.65228271484375,410.0,57845.8828125,0.0,3413.087890625,1.0,279.49560546875,283.2196655273437,297.25909423828125,301.0575561523437,293.1499938964844,293.1499938964844,279.45001220703125,36757.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719093799591064,1.0,0.0,0.0,3.7210693359375,3.721094131469727,9.239081464329502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.2939453125,0.0,1619.4578857421875,1895.4371337890625,0.0,3140.720947265625,0.9196165204048156,1.0,0.0,3.0,1.0,0.0
17834760,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7408258318901062,0.4792095422744751,0.4420792758464813,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6909410357475281,0.3849474787712097,0.3202158510684967,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.686018705368042,0.3764657378196716,0.2727206945419311,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6559249758720398,0.3293603956699371,0.3247970938682556,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.5638221502304077,0.2093678265810012,1.0052448511123655,284.8965148925781,284.95001220703125,298.8132629394531,294.2256164550781,297.8597106933594,297.31085205078125,284.8994445800781,1.0,0.6978743672370911,0.4934066534042358,0.4934066534042358,1.0,1.0,-2.9074575901031494,1.0598167181015017,1.847640872001648,0.4046388268470764,0.8695908784866333,0.8695908784866333,0.0,407.9730224609375,410.0,57615.87890625,0.0,3421.154052734375,1.0,279.4569396972656,283.2434387207031,297.2514038085937,300.9997863769531,293.1499938964844,293.1499938964844,279.75,38763.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742202520370483,1.0,0.0,0.0,3.633929252624512,3.63395357131958,8.811426823740476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.498046875,0.0,1535.9461669921875,1895.4371337890625,0.0,3162.39453125,0.903924286365509,1.0,0.0,3.0,1.0,0.0
17834820,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7417548894882202,0.4813912212848663,0.4436313509941101,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6925233006477356,0.3875986337661743,0.3221173286437988,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6866002082824707,0.3775162696838379,0.2732332348823547,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6567326188087463,0.3306827545166015,0.3258156776428222,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.5642475485801697,0.2098352164030075,1.0065842866897583,285.0263977050781,284.95001220703125,298.8296813964844,294.2324523925781,297.8658752441406,297.3123474121094,285.02459716796875,1.0,0.698693037033081,0.492366224527359,0.492366224527359,1.0,1.0,-2.915454149246216,1.061142921447754,1.854311347007752,0.4040277004241943,0.977241575717926,0.977241575717926,0.0,407.9190979003906,410.0,57065.41015625,0.0,3438.089599609375,1.0,279.7370300292969,283.38018798828125,297.2047119140625,300.8370361328125,293.1499938964844,293.1499938964844,279.75,32862.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663145303726196,1.0,0.0,0.0,3.745442152023315,3.745466709136963,9.360509807265772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9931640625,0.0,1617.8790283203125,1895.4371337890625,0.0,3088.237548828125,0.924587607383728,1.0,0.0,3.0,1.0,0.0
17834880,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7420111298561096,0.4817943871021271,0.4440237581729889,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6928978562355042,0.3881150782108307,0.3225365281105041,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.6867930293083191,0.3777304589748382,0.2733890116214752,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6569547653198242,0.3309476673603058,0.3260694444179535,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.5644028186798096,0.2099383026361465,1.0070377588272097,285.0198669433594,284.95001220703125,298.8327331542969,294.2338562011719,297.8670654296875,297.31268310546875,285.0181884765625,1.0,0.6988762617111206,0.4921680390834808,0.4921680390834808,1.0,1.0,-2.9175562858581543,1.0616295337677002,1.8559266328811648,0.4040335118770599,0.9806637167930604,0.9806637167930604,0.0,407.8457336425781,410.0,57140.06640625,0.0,3442.25390625,1.0,279.7431945800781,283.3735656738281,297.2127380371094,300.85919189453125,293.1499938964844,293.1499938964844,279.45001220703125,32928.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866199254989624,1.0,0.0,0.0,3.764040470123291,3.7640650272369385,9.453701181882934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.8603515625,0.0,1640.0877685546875,1895.4371337890625,0.0,3087.156005859375,0.9285933971405028,1.0,0.0,3.0,1.0,0.0
