time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7427476644515991,0.4829128384590149,0.4454010128974914,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6945472955703735,0.3905470371246338,0.324676901102066,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6872481107711792,0.3781512677669525,0.2738797962665558,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.657724142074585,0.331899344921112,0.3271728157997131,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.5647420883178711,0.2100972384214401,1.008443832397461,284.8955078125,284.95001220703125,298.8515319824219,294.2435302734375,297.866455078125,297.3026123046875,284.89813232421875,1.0,0.6998451948165894,0.4909294247627258,0.4909294247627258,1.0,1.0,-2.9258527755737305,1.0626599788665771,1.8631929159164429,0.4032149016857147,0.8759076595306396,0.8759076595306396,0.0,408.1190490722656,410.0,57956.41015625,0.0,3461.53369140625,1.0,279.4567565917969,283.2344055175781,297.2685546875,301.03692626953125,293.1499938964844,293.1499938964844,279.75,38660.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751862049102783,1.0,0.0,0.0,3.6641900539398193,3.664214611053467,8.958788271229423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.09375,0.0,1568.9996337890625,1895.4371337890625,0.0,3171.452880859375,0.910593330860138,1.0,0.0,3.0,1.0,0.0
17835000,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7427476644515991,0.4829128384590149,0.4454010128974914,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6945472955703735,0.3905470371246338,0.324676901102066,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6872481107711792,0.3781512677669525,0.2738797962665558,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.657724142074585,0.331899344921112,0.3271728157997131,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.5647420883178711,0.2100972384214401,1.008443832397461,284.8955078125,284.95001220703125,298.8515319824219,294.2435302734375,297.866455078125,297.3026123046875,284.89813232421875,1.0,0.6998451948165894,0.4909294247627258,0.4909294247627258,1.0,1.0,-2.9258527755737305,1.0626599788665771,1.8631929159164429,0.4032149016857147,0.8759076595306396,0.8759076595306396,0.0,408.1190490722656,410.0,57956.41015625,0.0,3461.53369140625,1.0,279.4567565917969,283.2344055175781,297.2685546875,301.03692626953125,293.1499938964844,293.1499938964844,279.75,38660.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751862049102783,1.0,0.0,0.0,3.6641900539398193,3.664214611053467,8.958788271229423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.09375,0.0,1568.9996337890625,1895.4371337890625,0.0,3171.452880859375,0.910593330860138,1.0,0.0,3.0,1.0,0.0
17835060,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7438496947288513,0.4853236973285675,0.4471805095672607,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6964717507362366,0.3936929702758789,0.3269751071929931,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6880043148994446,0.3793902099132538,0.2745265662670135,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.658734142780304,0.3334541618824005,0.328410267829895,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5652866959571838,0.2106346189975738,1.0100764036178589,285.0216369628906,284.95001220703125,298.86968994140625,294.2545166015625,297.8731994628906,297.3043518066406,285.02001953125,1.0,0.7007874846458435,0.4897111654281616,0.4897111654281616,1.0,1.0,-2.9354608058929443,1.064263939857483,1.871196746826172,0.4024447202682495,0.988919734954834,0.988919734954834,0.0,407.966552734375,410.0,57445.30859375,0.0,3481.627197265625,1.0,279.7433776855469,283.36834716796875,297.23291015625,300.89801025390625,293.1499938964844,293.1499938964844,279.45001220703125,32994.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867083728313446,1.0,0.0,0.0,3.789681911468506,3.789706707000733,9.582940947439056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5732421875,0.0,1670.846435546875,1895.4371337890625,0.0,3095.453369140625,0.934447169303894,1.0,0.0,3.0,1.0,0.0
17835120,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7438496947288513,0.4853236973285675,0.4471805095672607,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6964717507362366,0.3936929702758789,0.3269751071929931,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6880043148994446,0.3793902099132538,0.2745265662670135,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.658734142780304,0.3334541618824005,0.328410267829895,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.5652866959571838,0.2106346189975738,1.0100764036178589,285.0216369628906,284.95001220703125,298.86968994140625,294.2545166015625,297.8731994628906,297.3043518066406,285.02001953125,1.0,0.7007874846458435,0.4897111654281616,0.4897111654281616,1.0,1.0,-2.9354608058929443,1.064263939857483,1.871196746826172,0.4024447202682495,0.988919734954834,0.988919734954834,0.0,407.966552734375,410.0,57445.30859375,0.0,3481.627197265625,1.0,279.7433776855469,283.36834716796875,297.23291015625,300.89801025390625,293.1499938964844,293.1499938964844,279.45001220703125,32994.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867083728313446,1.0,0.0,0.0,3.789681911468506,3.789706707000733,9.582940947439056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5732421875,0.0,1670.846435546875,1895.4371337890625,0.0,3095.453369140625,0.934447169303894,1.0,0.0,3.0,1.0,0.0
17835180,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7445025444030762,0.4862462878227234,0.4484002590179443,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6980862617492676,0.3960870802402496,0.3290939927101135,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6884419322013855,0.3797765374183655,0.2750004529953003,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6594821810722351,0.3343654870986938,0.3294833600521087,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.5655924677848816,0.2107586562633514,1.0113465785980225,284.89306640625,284.95001220703125,298.8872375488281,294.2667236328125,297.8720092773437,297.2942199707031,284.8957824707031,1.0,0.701705813407898,0.488492876291275,0.488492876291275,1.0,1.0,-2.943317651748657,1.065110683441162,1.878207087516785,0.401486188173294,0.881518542766571,0.881518542766571,0.0,408.226318359375,410.0,58290.375,0.0,3500.040283203125,1.0,279.4563293457031,283.2250671386719,297.2917175292969,301.08062744140625,293.1499938964844,293.1499938964844,279.75,38690.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760155439376831,1.0,0.0,0.0,3.6937906742095934,3.693815469741821,9.104116998059908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2197265625,0.0,1602.8095703125,1895.4371337890625,0.0,3179.229248046875,0.9170396327972412,1.0,0.0,3.0,1.0,0.0
17835240,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7445025444030762,0.4862462878227234,0.4484002590179443,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6980862617492676,0.3960870802402496,0.3290939927101135,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6884419322013855,0.3797765374183655,0.2750004529953003,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6594821810722351,0.3343654870986938,0.3294833600521087,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.5655924677848816,0.2107586562633514,1.0113465785980225,284.89306640625,284.95001220703125,298.8872375488281,294.2667236328125,297.8720092773437,297.2942199707031,284.8957824707031,1.0,0.701705813407898,0.488492876291275,0.488492876291275,1.0,1.0,-2.943317651748657,1.065110683441162,1.878207087516785,0.401486188173294,0.881518542766571,0.881518542766571,0.0,408.226318359375,410.0,58290.375,0.0,3500.040283203125,1.0,279.4563293457031,283.2250671386719,297.2917175292969,301.08062744140625,293.1499938964844,293.1499938964844,279.75,38690.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760155439376831,1.0,0.0,0.0,3.6937906742095934,3.693815469741821,9.104116998059908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.2197265625,0.0,1602.8095703125,1895.4371337890625,0.0,3179.229248046875,0.9170396327972412,1.0,0.0,3.0,1.0,0.0
17835300,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7448019981384277,0.4872561395168304,0.4489551484584808,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6988502144813538,0.3975590765476227,0.3300976157188415,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6886110305786133,0.380279541015625,0.275179773569107,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6598096489906311,0.3350445330142975,0.3299493491649627,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.5656741857528687,0.2109485417604446,1.0116645097732544,285.0258483886719,284.95001220703125,298.89581298828125,294.27325439453125,297.87432861328125,297.2937316894531,285.02984619140625,1.0,0.7020958065986633,0.4878837168216705,0.4878837168216705,1.0,1.0,-2.9465560913085938,1.065255880355835,1.8813002109527588,0.4007554948329925,0.9726886749267578,0.9726886749267578,0.0,408.31781005859375,410.0,57525.2421875,0.0,3507.5830078125,1.0,279.703125,283.37139892578125,297.2420654296875,300.8748474121094,293.1499938964844,293.1499938964844,279.75,34149.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698486685752869,1.0,0.0,0.0,3.739913702011109,3.739938259124756,9.332896979685756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.169921875,0.0,1621.3367919921875,1895.4371337890625,0.0,3121.390869140625,0.9259409308433532,1.0,0.0,3.0,1.0,0.0
17835360,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.745509147644043,0.4884805977344513,0.450006365776062,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6999638676643372,0.3992058038711548,0.331363171339035,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6891675591468811,0.3809859454631805,0.2756211459636688,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6604615449905396,0.3358853459358215,0.3306817710399627,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.5660927891731262,0.2112629562616348,1.0128158330917358,285.0232849121094,284.95001220703125,298.9042358398437,294.28009033203125,297.8782043457031,297.2958374023437,285.0218505859375,1.0,0.702595591545105,0.4872703850269317,0.4872703850269317,1.0,1.0,-2.9524013996124268,1.0664488077163696,1.885952591896057,0.4005177617073059,0.9971860647201538,0.9971860647201538,0.0,408.07171630859375,410.0,57751.67578125,0.0,3519.14306640625,1.0,279.7433776855469,283.3637390136719,297.25811767578125,300.9419860839844,293.1499938964844,293.1499938964844,279.45001220703125,33070.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867843747138977,1.0,0.0,0.0,3.814564228057861,3.814589262008667,9.709192454465665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.1787109375,0.0,1701.1717529296875,1895.4371337890625,0.0,3102.583251953125,0.940221905708313,1.0,0.0,3.0,1.0,0.0
17835420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7460777163505554,0.4892151653766632,0.4510712623596191,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7015386819839478,0.4015618562698364,0.3334580659866333,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6895846128463745,0.3813396394252777,0.2760770618915558,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6611855626106262,0.3367579579353332,0.3317237794399261,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5663646459579468,0.2113551944494247,1.0139561891555786,284.89129638671875,284.95001220703125,298.9207458496094,294.2944641113281,297.8765869140625,297.2857360839844,284.8939819335937,1.0,0.703467071056366,0.4860436916351318,0.4860436916351318,1.0,1.0,-2.9598238468170166,1.0670571327209473,1.89276659488678,0.3993919193744659,0.8877019286155701,0.8877019286155701,0.0,408.3252258300781,410.0,58628.55078125,0.0,3536.713623046875,1.0,279.4561462402344,283.216796875,297.3191223144531,301.1286926269531,293.1499938964844,293.1499938964844,279.75,38642.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766835927963257,1.0,0.0,0.0,3.723152875900269,3.723177909851074,9.249430945601488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.451171875,0.0,1636.25244140625,1895.4371337890625,0.0,3185.4931640625,0.923509418964386,1.0,0.0,3.0,1.0,0.0
17835480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7460777163505554,0.4892151653766632,0.4510712623596191,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7015386819839478,0.4015618562698364,0.3334580659866333,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6895846128463745,0.3813396394252777,0.2760770618915558,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6611855626106262,0.3367579579353332,0.3317237794399261,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.5663646459579468,0.2113551944494247,1.0139561891555786,284.89129638671875,284.95001220703125,298.9207458496094,294.2944641113281,297.8765869140625,297.2857360839844,284.8939819335937,1.0,0.703467071056366,0.4860436916351318,0.4860436916351318,1.0,1.0,-2.9598238468170166,1.0670571327209473,1.89276659488678,0.3993919193744659,0.8877019286155701,0.8877019286155701,0.0,408.3252258300781,410.0,58628.55078125,0.0,3536.713623046875,1.0,279.4561462402344,283.216796875,297.3191223144531,301.1286926269531,293.1499938964844,293.1499938964844,279.75,38642.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766835927963257,1.0,0.0,0.0,3.723152875900269,3.723177909851074,9.249430945601488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.451171875,0.0,1636.25244140625,1895.4371337890625,0.0,3185.4931640625,0.923509418964386,1.0,0.0,3.0,1.0,0.0
17835540,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7469950914382935,0.4912810027599334,0.452513039112091,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.703371524810791,0.4046547710895538,0.3356998264789581,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6902836561203003,0.382522314786911,0.2766742706298828,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6621374487876892,0.3382454514503479,0.3328861594200134,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.5668268203735352,0.2118307054042816,1.0152817964553833,285.0250549316406,284.95001220703125,298.93682861328125,294.3097839355469,297.8822937011719,297.28729248046875,285.02374267578125,1.0,0.7043080925941467,0.4848169982433319,0.4848169982433319,1.0,1.0,-2.9684269428253174,1.068142294883728,1.9002845287323,0.3982689380645752,1.0,1.0,0.0,408.1673583984375,410.0,58052.30859375,0.0,3554.89013671875,1.0,279.74371337890625,283.3597106933594,297.2874755859375,300.99053955078125,293.1499938964844,293.1499938964844,279.45001220703125,33215.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684411644935608,1.0,0.0,0.0,3.8387725353240967,3.8387978076934814,9.832818932409282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.591796875,0.0,1731.59033203125,1895.4371337890625,0.0,3108.187255859375,0.9456785321235656,1.0,0.0,3.0,1.0,0.0
17835600,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7469950914382935,0.4912810027599334,0.452513039112091,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.703371524810791,0.4046547710895538,0.3356998264789581,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6902836561203003,0.382522314786911,0.2766742706298828,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6621374487876892,0.3382454514503479,0.3328861594200134,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.5668268203735352,0.2118307054042816,1.0152817964553833,285.0250549316406,284.95001220703125,298.93682861328125,294.3097839355469,297.8822937011719,297.28729248046875,285.02374267578125,1.0,0.7043080925941467,0.4848169982433319,0.4848169982433319,1.0,1.0,-2.9684269428253174,1.068142294883728,1.9002845287323,0.3982689380645752,1.0,1.0,0.0,408.1673583984375,410.0,58052.30859375,0.0,3554.89013671875,1.0,279.74371337890625,283.3597106933594,297.2874755859375,300.99053955078125,293.1499938964844,293.1499938964844,279.45001220703125,33215.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684411644935608,1.0,0.0,0.0,3.8387725353240967,3.8387978076934814,9.832818932409282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.591796875,0.0,1731.59033203125,1895.4371337890625,0.0,3108.187255859375,0.9456785321235656,1.0,0.0,3.0,1.0,0.0
17835660,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7474783658981323,0.4918360114097595,0.4534230828285217,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7049038410186768,0.4069747924804687,0.3377688527107239,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6906779408454895,0.3828459084033966,0.2771107852458954,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6628357172012329,0.3390820622444153,0.3338964283466339,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5670669078826904,0.2118960618972778,1.016304850578308,284.89166259765625,284.95001220703125,298.9525451660156,294.3259582519531,297.88037109375,297.2773742675781,284.893798828125,1.0,0.7051361203193665,0.4835687279701233,0.4835687279701233,1.0,1.0,-2.975424289703369,1.0684880018234253,1.906936287879944,0.396992415189743,0.8947193026542664,0.8947193026542664,0.0,408.4197998046875,410.0,58967.234375,0.0,3571.644287109375,1.0,279.4568786621094,283.2105712890625,297.349609375,301.17987060546875,293.1499938964844,293.1499938964844,279.75,38476.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771499991416931,1.0,0.0,0.0,3.752057075500488,3.752082586288452,9.39360177198978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.9990234375,0.0,1668.749267578125,1895.4371337890625,0.0,3189.8662109375,0.9298670291900636,1.0,0.0,3.0,1.0,0.0
17835720,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7474783658981323,0.4918360114097595,0.4534230828285217,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7049038410186768,0.4069747924804687,0.3377688527107239,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6906779408454895,0.3828459084033966,0.2771107852458954,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6628357172012329,0.3390820622444153,0.3338964283466339,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5670669078826904,0.2118960618972778,1.016304850578308,284.89166259765625,284.95001220703125,298.9525451660156,294.3259582519531,297.88037109375,297.2773742675781,284.893798828125,1.0,0.7051361203193665,0.4835687279701233,0.4835687279701233,1.0,1.0,-2.975424289703369,1.0684880018234253,1.906936287879944,0.396992415189743,0.8947193026542664,0.8947193026542664,0.0,408.4197998046875,410.0,58967.234375,0.0,3571.644287109375,1.0,279.4568786621094,283.2105712890625,297.349609375,301.17987060546875,293.1499938964844,293.1499938964844,279.75,38476.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771499991416931,1.0,0.0,0.0,3.752057075500488,3.752082586288452,9.39360177198978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.9990234375,0.0,1668.749267578125,1895.4371337890625,0.0,3189.8662109375,0.9298670291900636,1.0,0.0,3.0,1.0,0.0
17835780,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7483141422271729,0.4937360286712646,0.4547112286090851,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7066968679428101,0.4100421965122223,0.3399873971939087,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6913562417030334,0.3840015828609466,0.2776884436607361,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6637650728225708,0.3405377566814422,0.3350273966789245,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.567500114440918,0.2123467326164245,1.0175162553787231,285.0285949707031,284.95001220703125,298.9678955078125,294.34283447265625,297.8857116699219,297.27886962890625,285.0276794433594,1.0,0.7059332132339478,0.482320487499237,0.482320487499237,1.0,1.0,-2.9836113452911377,1.0693093538284302,1.9143019914627075,0.3957299590110779,1.0,1.0,0.0,408.2562255859375,410.0,58332.12890625,0.0,3589.002685546875,1.0,279.743896484375,283.3582763671875,297.3202819824219,301.0417175292969,293.1499938964844,293.1499938964844,279.45001220703125,33508.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689179420471191,1.0,0.0,0.0,3.858352661132813,3.858378410339356,9.933381761584317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0205078125,0.0,1757.858154296875,1895.4371337890625,0.0,3112.659912109375,0.9501895308494568,1.0,0.0,3.0,1.0,0.0
17835840,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7483141422271729,0.4937360286712646,0.4547112286090851,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7066968679428101,0.4100421965122223,0.3399873971939087,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6913562417030334,0.3840015828609466,0.2776884436607361,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.6637650728225708,0.3405377566814422,0.3350273966789245,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.567500114440918,0.2123467326164245,1.0175162553787231,285.0285949707031,284.95001220703125,298.9678955078125,294.34283447265625,297.8857116699219,297.27886962890625,285.0276794433594,1.0,0.7059332132339478,0.482320487499237,0.482320487499237,1.0,1.0,-2.9836113452911377,1.0693093538284302,1.9143019914627075,0.3957299590110779,1.0,1.0,0.0,408.2562255859375,410.0,58332.12890625,0.0,3589.002685546875,1.0,279.743896484375,283.3582763671875,297.3202819824219,301.0417175292969,293.1499938964844,293.1499938964844,279.45001220703125,33508.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689179420471191,1.0,0.0,0.0,3.858352661132813,3.858378410339356,9.933381761584317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0205078125,0.0,1757.858154296875,1895.4371337890625,0.0,3112.659912109375,0.9501895308494568,1.0,0.0,3.0,1.0,0.0
17835900,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7487679123878479,0.4941093623638153,0.4554047584533691,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7076493501663208,0.411304771900177,0.3411655128002167,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6917689442634583,0.3842858970165252,0.2780493795871734,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.664294958114624,0.3410489559173584,0.3356741070747375,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.567803144454956,0.2124493718147277,1.018460392951965,284.88671875,284.95001220703125,298.9754943847656,294.3515319824219,297.8857727050781,297.27569580078125,284.8809814453125,1.0,0.7063950300216675,0.4816963374614715,0.4816963374614715,1.0,1.0,-2.9884626865386963,1.0700076818466189,1.9184551239013672,0.3953184783458709,0.9206231832504272,0.9206231832504272,0.0,408.18212890625,410.0,59460.28515625,0.0,3599.421875,1.0,279.4938049316406,283.1940612792969,297.3852844238281,301.2803039550781,293.1499938964844,293.1499938964844,279.45001220703125,36352.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753626346588135,1.0,0.0,0.0,3.8515830039978014,3.851608991622925,9.898554935716677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.1572265625,0.0,1771.998779296875,1895.4371337890625,0.0,3173.107421875,0.9490646123886108,1.0,0.0,3.0,1.0,0.0
17835960,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7487351894378662,0.4941281676292419,0.4554965198040008,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7082033753395081,0.4123342633247375,0.3420432507991791,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6917487978935242,0.3843135237693786,0.2781206667423248,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.664455771446228,0.3413541615009308,0.3360223770141601,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.5677285194396973,0.2123957127332687,1.0184780359268188,284.89117431640625,284.95001220703125,298.9830017089844,294.3603820800781,297.8837280273437,297.26934814453125,284.8935852050781,1.0,0.7067263126373291,0.4810763597488403,0.4810763597488403,1.0,1.0,-2.9903433322906494,1.0695078372955322,1.9208354949951167,0.394362062215805,0.9008496403694152,0.9008496403694152,0.0,408.4908752441406,410.0,59295.91796875,0.0,3605.19091796875,1.0,279.45635986328125,283.204833984375,297.38427734375,301.2350769042969,293.1499938964844,293.1499938964844,279.1499938964844,38405.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877547025680542,1.0,0.0,0.0,3.777908086776733,3.777933835983277,9.523488415652536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.3740234375,0.0,1698.80859375,1895.4371337890625,0.0,3193.588134765625,0.9355571269989014,1.0,0.0,3.0,1.0,0.0
17836020,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7486402988433838,0.4942842423915863,0.4555656611919403,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7091557383537292,0.4142479002475738,0.3435515463352203,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6916483044624329,0.3844056725502014,0.2781599760055542,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6646864414215088,0.3419234454631805,0.3365436494350433,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.567471981048584,0.2122600823640823,1.017912983894348,284.8814697265625,284.95001220703125,298.9967041015625,294.3769836425781,297.881103515625,297.2595520019531,284.8841857910156,1.0,0.7071774005889893,0.4799355864524841,0.4799355864524841,1.0,1.0,-2.9925537109375,1.0680618286132812,1.9244918823242188,0.3924813270568847,0.832109808921814,0.832109808921814,0.0,408.9651489257813,410.0,59412.33203125,0.0,3612.557861328125,1.0,279.1610107421875,283.1771850585937,297.3895874023437,301.2675476074219,293.1499938964844,293.1499938964844,279.1499938964844,41584.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820865750312805,1.0,0.0,0.0,3.534085750579834,3.534109592437744,8.33388412502245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.9716796875,0.0,1448.4495849609375,1895.4371337890625,0.0,3236.131591796875,0.8850966095924377,1.0,0.0,3.0,1.0,0.0
17836080,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7486568093299866,0.494360864162445,0.4555970728397369,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7092576622962952,0.4144518375396728,0.3436939120292663,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6916615962982178,0.384456068277359,0.2781749069690704,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6647246479988098,0.3420045375823974,0.3365993201732635,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.5674654245376587,0.2122680842876434,1.0178840160369873,284.88653564453125,284.95001220703125,298.9978942871094,294.3784484863281,297.8812255859375,297.25927734375,284.8880615234375,1.0,0.7072147130966187,0.4798363745212555,0.4798363745212555,1.0,1.0,-2.992842197418213,1.067974090576172,1.924868106842041,0.3923366367816925,0.8319815397262573,0.8319815397262573,0.0,408.9767150878906,410.0,59406.26171875,0.0,3613.262939453125,1.0,279.1583251953125,283.1802673339844,297.38592529296875,301.25665283203125,293.1499938964844,293.1499938964844,279.45001220703125,41007.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881737232208252,1.0,0.0,0.0,3.528869152069092,3.528892993927002,8.30929991479934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.6103515625,0.0,1438.759033203125,1895.4371337890625,0.0,3232.85888671875,0.8831191062927246,1.0,0.0,3.0,1.0,0.0
17836140,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7496660351753235,0.4962029755115509,0.4569500386714935,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7111993432044983,0.4176060855388641,0.3460150957107544,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.692606508731842,0.3857682943344116,0.2788941264152527,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6658691763877869,0.3435611426830292,0.3378482460975647,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.5680776834487915,0.2127641439437866,1.0192936658859253,285.0036926269531,284.95001220703125,299.0126037597656,294.3969421386719,297.88775634765625,297.2631530761719,285.0033874511719,1.0,0.7079301476478577,0.478596419095993,0.478596419095993,1.0,1.0,-3.001804113388061,1.0690232515335083,1.932780742645264,0.3914800584316253,0.9297832250595092,0.9297832250595092,0.0,408.4592895507813,410.0,58894.58203125,0.0,3630.69677734375,1.0,279.44146728515625,283.3093566894531,297.3638000488281,301.1181335449219,293.1499938964844,293.1499938964844,279.1499938964844,33742.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710533976554871,1.0,0.0,0.0,3.639500617980957,3.639523983001709,8.838465532789996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.6064453125,0.0,1504.6739501953125,1895.4371337890625,0.0,3132.69189453125,0.9014425873756408,1.0,0.0,3.0,1.0,0.0
17836200,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7496660351753235,0.4962029755115509,0.4569500386714935,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7111993432044983,0.4176060855388641,0.3460150957107544,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.692606508731842,0.3857682943344116,0.2788941264152527,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6658691763877869,0.3435611426830292,0.3378482460975647,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.5680776834487915,0.2127641439437866,1.0192936658859253,285.0036926269531,284.95001220703125,299.0126037597656,294.3969421386719,297.88775634765625,297.2631530761719,285.0033874511719,1.0,0.7079301476478577,0.478596419095993,0.478596419095993,1.0,1.0,-3.001804113388061,1.0690232515335083,1.932780742645264,0.3914800584316253,0.9297832250595092,0.9297832250595092,0.0,408.4592895507813,410.0,58894.58203125,0.0,3630.69677734375,1.0,279.44146728515625,283.3093566894531,297.3638000488281,301.1181335449219,293.1499938964844,293.1499938964844,279.1499938964844,33742.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710533976554871,1.0,0.0,0.0,3.639500617980957,3.639523983001709,8.838465532789996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.6064453125,0.0,1504.6739501953125,1895.4371337890625,0.0,3132.69189453125,0.9014425873756408,1.0,0.0,3.0,1.0,0.0
17836260,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7500362992286682,0.4964544773101806,0.4575417339801788,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7126868367195129,0.4199849665164947,0.348086416721344,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6931008100509644,0.3862326443195343,0.279384046792984,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6666403412818909,0.3444821238517761,0.3388895690441131,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.5683853030204773,0.2128917723894119,1.0203899145126345,284.9147644042969,284.95001220703125,299.0272216796875,294.4158020019531,297.887451171875,297.2565612792969,284.9163818359375,1.0,0.7086780667304993,0.4774273037910461,0.4774273037910461,1.0,1.0,-3.0086112022399902,1.069306492805481,1.93930459022522,0.3905296325683594,0.8505056500434875,0.8505056500434875,0.0,408.5693359375,410.0,59596.21484375,0.0,3646.55224609375,1.0,279.1578369140625,283.2026672363281,297.4310913085937,301.30010986328125,293.1499938964844,293.1499938964844,279.45001220703125,38622.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779599666595459,1.0,0.0,0.0,3.5207247734069824,3.5207481384277344,8.270989724223909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.0205078125,0.0,1412.9691162109375,1895.4371337890625,0.0,3197.45947265625,0.8790624737739563,1.0,0.0,3.0,1.0,0.0
17836320,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7500362992286682,0.4964544773101806,0.4575417339801788,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7126868367195129,0.4199849665164947,0.348086416721344,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6931008100509644,0.3862326443195343,0.279384046792984,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6666403412818909,0.3444821238517761,0.3388895690441131,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.5683853030204773,0.2128917723894119,1.0203899145126345,284.9147644042969,284.95001220703125,299.0272216796875,294.4158020019531,297.887451171875,297.2565612792969,284.9163818359375,1.0,0.7086780667304993,0.4774273037910461,0.4774273037910461,1.0,1.0,-3.0086112022399902,1.069306492805481,1.93930459022522,0.3905296325683594,0.8505056500434875,0.8505056500434875,0.0,408.5693359375,410.0,59596.21484375,0.0,3646.55224609375,1.0,279.1578369140625,283.2026672363281,297.4310913085937,301.30010986328125,293.1499938964844,293.1499938964844,279.45001220703125,38622.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779599666595459,1.0,0.0,0.0,3.5207247734069824,3.5207481384277344,8.270989724223909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.0205078125,0.0,1412.9691162109375,1895.4371337890625,0.0,3197.45947265625,0.8790624737739563,1.0,0.0,3.0,1.0,0.0
17836380,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7506937980651855,0.4977770149707794,0.4584283232688904,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7143881916999817,0.4230013489723205,0.3503250479698181,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.693861722946167,0.3873850107192993,0.2800231277942657,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6676347851753235,0.3459232151508331,0.3400702774524688,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.5689070224761963,0.213358923792839,1.0218682289123535,285.0129089355469,284.95001220703125,299.041748046875,294.43487548828125,297.8927917480469,297.2586364746094,285.0117492675781,1.0,0.7094470262527466,0.4762582182884216,0.4762582182884216,1.0,1.0,-3.016801357269287,1.0701414346694946,1.9466599225997925,0.3896804451942444,0.9472345113754272,0.9472345113754272,0.0,408.3446044921875,410.0,59234.015625,0.0,3663.87451171875,1.0,279.4415283203125,283.3119201660156,297.4134216308594,301.1888732910156,293.1499938964844,293.1499938964844,279.1499938964844,32920.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700299859046936,1.0,0.0,0.0,3.6592416763305664,3.6592652797698975,8.934608217714413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.2421875,0.0,1520.3719482421875,1895.4371337890625,0.0,3123.091796875,0.9051732420921326,1.0,0.0,3.0,1.0,0.0
17836440,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7506937980651855,0.4977770149707794,0.4584283232688904,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7143881916999817,0.4230013489723205,0.3503250479698181,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.693861722946167,0.3873850107192993,0.2800231277942657,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6676347851753235,0.3459232151508331,0.3400702774524688,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.5689070224761963,0.213358923792839,1.0218682289123535,285.0129089355469,284.95001220703125,299.041748046875,294.43487548828125,297.8927917480469,297.2586364746094,285.0117492675781,1.0,0.7094470262527466,0.4762582182884216,0.4762582182884216,1.0,1.0,-3.016801357269287,1.0701414346694946,1.9466599225997925,0.3896804451942444,0.9472345113754272,0.9472345113754272,0.0,408.3446044921875,410.0,59234.015625,0.0,3663.87451171875,1.0,279.4415283203125,283.3119201660156,297.4134216308594,301.1888732910156,293.1499938964844,293.1499938964844,279.1499938964844,32920.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700299859046936,1.0,0.0,0.0,3.6592416763305664,3.6592652797698975,8.934608217714413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.2421875,0.0,1520.3719482421875,1895.4371337890625,0.0,3123.091796875,0.9051732420921326,1.0,0.0,3.0,1.0,0.0
17836500,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7509504556655884,0.4978060722351074,0.4587994515895843,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7151865363121033,0.4241789877414703,0.3514336049556732,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6942003965377808,0.3876050114631653,0.2803357243537903,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6680982112884521,0.3463740944862366,0.3406596779823303,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.5691516399383545,0.213431641459465,1.022683024406433,284.8802795410156,284.95001220703125,299.04901123046875,294.4444580078125,297.892822265625,297.2557373046875,284.8769226074219,1.0,0.709861695766449,0.4756736755371094,0.4756736755371094,1.0,1.0,-3.0208849906921387,1.0705353021621704,1.9503496885299685,0.3893520832061767,0.8587659597396851,0.8587659597396851,0.0,408.3384094238281,410.0,60190.46875,0.0,3673.070556640625,1.0,279.1973571777344,283.1615905761719,297.4779052734375,301.4248962402344,293.1499938964844,293.1499938964844,279.1499938964844,37180.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763473629951477,1.0,0.0,0.0,3.6346588134765625,3.634682893753052,8.814964758130373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.1015625,0.0,1524.9622802734375,1895.4371337890625,0.0,3182.341064453125,0.9004355072975159,1.0,0.0,3.0,1.0,0.0
17836560,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7507801055908203,0.4976036846637726,0.4586373567581177,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7156620025634766,0.4252114593982696,0.3522766232490539,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6941639184951782,0.3876592516899109,0.2803933322429657,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.668236494064331,0.3466863334178924,0.3409819006919861,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.5690683126449585,0.2133985757827758,1.0226775407791138,284.9078063964844,284.95001220703125,299.0563049316406,294.4540710449219,297.8917236328125,297.2511291503906,284.90966796875,1.0,0.7101520895957947,0.4750556349754333,0.4750556349754333,1.0,1.0,-3.022334814071656,1.0698065757751465,1.9525282382965088,0.3884570896625519,0.8571138381958008,0.8571138381958008,0.0,408.650390625,410.0,59989.7421875,0.0,3677.9638671875,1.0,279.1578674316406,283.1908569335937,297.4757385253906,301.3724670410156,293.1499938964844,293.1499938964844,279.45001220703125,38463.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782179951667786,1.0,0.0,0.0,3.5539512634277344,3.553974866867065,8.427838906754914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3642578125,0.0,1446.8603515625,1895.4371337890625,0.0,3199.8779296875,0.8861010670661926,1.0,0.0,3.0,1.0,0.0
17836620,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7512584924697876,0.4986709654331207,0.4592556655406952,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7172130942344666,0.4281328916549682,0.3544218242168426,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6948016285896301,0.3887016773223877,0.2809391021728515,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6691166758537292,0.3480247259140014,0.3420500755310058,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.5694737434387207,0.2137957364320755,1.023811936378479,285.0106201171875,284.95001220703125,299.0708923339844,294.4732971191406,297.8966979980469,297.2528991699219,285.0094909667969,1.0,0.7108400464057922,0.4738196134567261,0.4738196134567261,1.0,1.0,-3.029409170150757,1.0700085163116455,1.9594005346298216,0.3872472941875458,0.9542939066886902,0.9542939066886902,0.0,408.4970703125,410.0,59573.890625,0.0,3693.235595703125,1.0,279.4417724609375,283.3050231933594,297.4536437988281,301.25244140625,293.1499938964844,293.1499938964844,279.1499938964844,32994.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705945014953613,1.0,0.0,0.0,3.687000989913941,3.6870248317718506,9.070678856915038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.2177734375,0.0,1552.0093994140625,1895.4371337890625,0.0,3128.387451171875,0.9114724397659302,1.0,0.0,3.0,1.0,0.0
17836680,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7512584924697876,0.4986709654331207,0.4592556655406952,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7172130942344666,0.4281328916549682,0.3544218242168426,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6948016285896301,0.3887016773223877,0.2809391021728515,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6691166758537292,0.3480247259140014,0.3420500755310058,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.5694737434387207,0.2137957364320755,1.023811936378479,285.0106201171875,284.95001220703125,299.0708923339844,294.4732971191406,297.8966979980469,297.2528991699219,285.0094909667969,1.0,0.7108400464057922,0.4738196134567261,0.4738196134567261,1.0,1.0,-3.029409170150757,1.0700085163116455,1.9594005346298216,0.3872472941875458,0.9542939066886902,0.9542939066886902,0.0,408.4970703125,410.0,59573.890625,0.0,3693.235595703125,1.0,279.4417724609375,283.3050231933594,297.4536437988281,301.25244140625,293.1499938964844,293.1499938964844,279.1499938964844,32994.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705945014953613,1.0,0.0,0.0,3.687000989913941,3.6870248317718506,9.070678856915038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.2177734375,0.0,1552.0093994140625,1895.4371337890625,0.0,3128.387451171875,0.9114724397659302,1.0,0.0,3.0,1.0,0.0
17836740,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7512462735176086,0.498309314250946,0.4592934548854828,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.718407928943634,0.4302742481231689,0.3563193678855896,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6950517892837524,0.3889080286026001,0.281260997056961,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6696627140045166,0.3487159609794616,0.3428932428359985,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.5695759654045105,0.2137856632471084,1.0243984460830688,284.9042663574219,284.95001220703125,299.0855712890625,294.4924621582031,297.8959045410156,297.2459411621094,284.90625,1.0,0.7114725112915039,0.4725835621356964,0.4725835621356964,1.0,1.0,-3.034252166748047,1.06928288936615,1.964969277381897,0.3857832849025726,0.8611085414886475,0.8611085414886475,0.0,408.800537109375,410.0,60315.984375,0.0,3705.82275390625,1.0,279.1573791503906,283.1828918457031,297.5140075683594,301.4321594238281,293.1499938964844,293.1499938964844,279.45001220703125,38567.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787172436714172,1.0,0.0,0.0,3.579590320587158,3.5796141624450684,8.549878316443937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.529296875,0.0,1475.07373046875,1895.4371337890625,0.0,3204.55810546875,0.8918928503990173,1.0,0.0,3.0,1.0,0.0
