time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7512462735176086,0.498309314250946,0.4592934548854828,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.718407928943634,0.4302742481231689,0.3563193678855896,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6950517892837524,0.3889080286026001,0.281260997056961,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6696627140045166,0.3487159609794616,0.3428932428359985,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.5695759654045105,0.2137856632471084,1.0243984460830688,284.9042663574219,284.95001220703125,299.0855712890625,294.4924621582031,297.8959045410156,297.2459411621094,284.90625,1.0,0.7114725112915039,0.4725835621356964,0.4725835621356964,1.0,1.0,-3.034252166748047,1.06928288936615,1.964969277381897,0.3857832849025726,0.8611085414886475,0.8611085414886475,0.0,408.800537109375,410.0,60315.984375,0.0,3705.82275390625,1.0,279.1573791503906,283.1828918457031,297.5140075683594,301.4321594238281,293.1499938964844,293.1499938964844,279.45001220703125,38567.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787172436714172,1.0,0.0,0.0,3.579590320587158,3.5796141624450684,8.549878316443937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.529296875,0.0,1475.07373046875,1895.4371337890625,0.0,3204.55810546875,0.8918928503990173,1.0,0.0,3.0,1.0,0.0
17836860,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7516528964042664,0.4992355704307556,0.4597733616828918,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7198991775512695,0.4331616759300232,0.3584282100200653,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6956617832183838,0.3899168074131012,0.2817755937576294,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6705100536346436,0.3500117659568786,0.343912273645401,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.5699431300163269,0.2141521126031875,1.025363564491272,285.0106811523437,284.95001220703125,299.1004333496094,294.511474609375,297.9012145996094,297.2480773925781,285.00958251953125,1.0,0.7120971083641052,0.4714109897613525,0.4714109897613525,1.0,1.0,-3.0408079624176025,1.0693711042404177,1.9714369773864744,0.3845258355140686,0.9597039818763732,0.9597039818763732,0.0,408.6237487792969,410.0,59858.09765625,0.0,3719.8759765625,1.0,279.44195556640625,283.3008117675781,297.4912109375,301.3086853027344,293.1499938964844,293.1499938964844,279.1499938964844,33080.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709460496902466,1.0,0.0,0.0,3.7087490558624254,3.708773136138916,9.178003210763564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.0478515625,0.0,1577.31787109375,1895.4371337890625,0.0,3131.68505859375,0.9164400100708008,1.0,0.0,3.0,1.0,0.0
17836920,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7516528964042664,0.4992355704307556,0.4597733616828918,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7198991775512695,0.4331616759300232,0.3584282100200653,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6956617832183838,0.3899168074131012,0.2817755937576294,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6705100536346436,0.3500117659568786,0.343912273645401,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.5699431300163269,0.2141521126031875,1.025363564491272,285.0106811523437,284.95001220703125,299.1004333496094,294.511474609375,297.9012145996094,297.2480773925781,285.00958251953125,1.0,0.7120971083641052,0.4714109897613525,0.4714109897613525,1.0,1.0,-3.0408079624176025,1.0693711042404177,1.9714369773864744,0.3845258355140686,0.9597039818763732,0.9597039818763732,0.0,408.6237487792969,410.0,59858.09765625,0.0,3719.8759765625,1.0,279.44195556640625,283.3008117675781,297.4912109375,301.3086853027344,293.1499938964844,293.1499938964844,279.1499938964844,33080.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709460496902466,1.0,0.0,0.0,3.7087490558624254,3.708773136138916,9.178003210763564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.0478515625,0.0,1577.31787109375,1895.4371337890625,0.0,3131.68505859375,0.9164400100708008,1.0,0.0,3.0,1.0,0.0
17836980,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7515741586685181,0.4987249076366424,0.4596846997737884,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7210476994514465,0.4352583289146423,0.3602951169013977,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6958921551704407,0.3900865614414215,0.2820755243301391,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6710295081138611,0.3506587743759155,0.3447174429893493,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5700201988220215,0.2141155749559402,1.0258396863937378,284.9024963378906,284.95001220703125,299.115478515625,294.5302124023437,297.90093994140625,297.24169921875,284.904541015625,1.0,0.712678849697113,0.4702383875846863,0.4702383875846863,1.0,1.0,-3.04525113105774,1.0685917139053345,1.9766594171524048,0.3830183148384094,0.8647312521934509,0.8647312521934509,0.0,408.9076232910156,410.0,60599.2265625,0.0,3731.510498046875,1.0,279.1572265625,283.1768493652344,297.5512084960937,301.4879150390625,293.1499938964844,293.1499938964844,279.45001220703125,38612.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789549469947815,1.0,0.0,0.0,3.6014857292175293,3.6015098094940186,8.654793646201142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.1806640625,0.0,1499.15087890625,1895.4371337890625,0.0,3206.78564453125,0.8967633247375488,1.0,0.0,3.0,1.0,0.0
17837040,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7515741586685181,0.4987249076366424,0.4596846997737884,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7210476994514465,0.4352583289146423,0.3602951169013977,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6958921551704407,0.3900865614414215,0.2820755243301391,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6710295081138611,0.3506587743759155,0.3447174429893493,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5700201988220215,0.2141155749559402,1.0258396863937378,284.9024963378906,284.95001220703125,299.115478515625,294.5302124023437,297.90093994140625,297.24169921875,284.904541015625,1.0,0.712678849697113,0.4702383875846863,0.4702383875846863,1.0,1.0,-3.04525113105774,1.0685917139053345,1.9766594171524048,0.3830183148384094,0.8647312521934509,0.8647312521934509,0.0,408.9076232910156,410.0,60599.2265625,0.0,3731.510498046875,1.0,279.1572265625,283.1768493652344,297.5512084960937,301.4879150390625,293.1499938964844,293.1499938964844,279.45001220703125,38612.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789549469947815,1.0,0.0,0.0,3.6014857292175293,3.6015098094940186,8.654793646201142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.1806640625,0.0,1499.15087890625,1895.4371337890625,0.0,3206.78564453125,0.8967633247375488,1.0,0.0,3.0,1.0,0.0
17837100,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7515446543693542,0.4990228116512298,0.459620714187622,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7216236591339111,0.4366170763969421,0.3612073361873626,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6960064768791199,0.3904979825019836,0.2822010815143585,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6712837219238281,0.3512246310710907,0.3450833857059479,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.5700344443321228,0.2142380177974701,1.025884985923767,285.0233459472656,284.95001220703125,299.12310791015625,294.5394287109375,297.9031066894531,297.24200439453125,285.0260925292969,1.0,0.7129137516021729,0.4696520864963531,0.4696520864963531,1.0,1.0,-3.0471041202545166,1.068061590194702,1.9790425300598145,0.3820686936378479,0.9492766857147216,0.9492766857147216,0.0,408.9695739746094,410.0,59882.15234375,0.0,3736.088623046875,1.0,279.40106201171875,283.3111267089844,297.5079650878906,301.2895812988281,293.1499938964844,293.1499938964844,279.45001220703125,33950.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729503154754639,1.0,0.0,0.0,3.654167652130127,3.654191493988037,8.909846656024456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.45703125,0.0,1522.4609375,1895.4371337890625,0.0,3150.484375,0.9065686464309692,1.0,0.0,3.0,1.0,0.0
17837160,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7519050240516663,0.4995138645172119,0.4600286185741424,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7224855422973633,0.4381148219108581,0.3623702824115753,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.696473240852356,0.3910670876502991,0.2825635075569153,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6718443632125854,0.3519192934036255,0.345695436000824,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.5703560709953308,0.2144612073898315,1.0266871452331543,285.01220703125,284.95001220703125,299.1307983398437,294.5485534667969,297.9064636230469,297.2440185546875,285.0105895996094,1.0,0.7132556438446045,0.4690692722797394,0.4690692722797394,1.0,1.0,-3.051372766494751,1.068489670753479,1.9828832149505613,0.3815599679946899,0.9654542207717896,0.9654542207717896,0.0,408.7223205566406,410.0,60112.6171875,0.0,3744.597900390625,1.0,279.4427490234375,283.2976379394531,297.5272827148437,301.3615417480469,293.1499938964844,293.1499938964844,279.1499938964844,33056.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710784912109375,1.0,0.0,0.0,3.729014158248901,3.7290384769439697,9.278576271753992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.42578125,0.0,1600.3642578125,1895.4371337890625,0.0,3132.92724609375,0.920840859413147,1.0,0.0,3.0,1.0,0.0
17837220,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7517610192298889,0.4988518953323364,0.4598206579685211,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7235938310623169,0.4401634633541107,0.3642091751098633,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6966842412948608,0.3911980986595154,0.2828448712825775,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6723387837409973,0.3525225520133972,0.3464683890342712,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5704137682914734,0.2144023180007934,1.027088642120361,284.90087890625,284.95001220703125,299.1464538574219,294.5664367675781,297.90655517578125,297.2380065917969,284.90301513671875,1.0,0.7137969136238098,0.4679036736488342,0.4679036736488342,1.0,1.0,-3.0554823875427246,1.0675673484802246,1.9879149198532104,0.3798787891864776,0.8681924939155579,0.8681924939155579,0.0,408.9949035644531,410.0,60853.12109375,0.0,3755.46142578125,1.0,279.1570739746094,283.171142578125,297.5872497558594,301.54083251953125,293.1499938964844,293.1499938964844,279.45001220703125,38635.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790768980979919,1.0,0.0,0.0,3.62144136428833,3.6214656829833984,8.750970437176875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.75390625,0.0,1521.1910400390625,1895.4371337890625,0.0,3207.92919921875,0.9011800289154052,1.0,0.0,3.0,1.0,0.0
17837280,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7517610192298889,0.4988518953323364,0.4598206579685211,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7235938310623169,0.4401634633541107,0.3642091751098633,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6966842412948608,0.3911980986595154,0.2828448712825775,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6723387837409973,0.3525225520133972,0.3464683890342712,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.5704137682914734,0.2144023180007934,1.027088642120361,284.90087890625,284.95001220703125,299.1464538574219,294.5664367675781,297.90655517578125,297.2380065917969,284.90301513671875,1.0,0.7137969136238098,0.4679036736488342,0.4679036736488342,1.0,1.0,-3.0554823875427246,1.0675673484802246,1.9879149198532104,0.3798787891864776,0.8681924939155579,0.8681924939155579,0.0,408.9949035644531,410.0,60853.12109375,0.0,3755.46142578125,1.0,279.1570739746094,283.171142578125,297.5872497558594,301.54083251953125,293.1499938964844,293.1499938964844,279.45001220703125,38635.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790768980979919,1.0,0.0,0.0,3.62144136428833,3.6214656829833984,8.750970437176875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.75390625,0.0,1521.1910400390625,1895.4371337890625,0.0,3207.92919921875,0.9011800289154052,1.0,0.0,3.0,1.0,0.0
17837340,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7520222067832947,0.4994979500770569,0.4600398540496826,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7249881625175476,0.4429826140403747,0.366253912448883,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6972403526306152,0.3921448588371277,0.2833100855350494,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6731250882148743,0.3537448942661285,0.347410649061203,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.57072514295578,0.2147278785705566,1.0278466939926147,285.0124206542969,284.95001220703125,299.1624755859375,294.583740234375,297.9123229980469,297.2403869628906,285.0113220214844,1.0,0.7143324613571167,0.4667380452156067,0.4667380452156067,1.0,1.0,-3.0612330436706543,1.0672976970672607,1.9939353466033936,0.3782368898391723,0.9699341654777528,0.9699341654777528,0.0,408.8026428222656,410.0,60333.890625,0.0,3767.7216796875,1.0,279.4423217773437,283.29449462890625,297.56298828125,301.4120483398437,293.1499938964844,293.1499938964844,279.1499938964844,33175.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712217211723328,1.0,0.0,0.0,3.744816541671753,3.7448410987854,9.357382282360048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.5,0.0,1619.5543212890625,1895.4371337890625,0.0,3134.27099609375,0.92466938495636,1.0,0.0,3.0,1.0,0.0
17837400,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7520222067832947,0.4994979500770569,0.4600398540496826,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7249881625175476,0.4429826140403747,0.366253912448883,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6972403526306152,0.3921448588371277,0.2833100855350494,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6731250882148743,0.3537448942661285,0.347410649061203,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.57072514295578,0.2147278785705566,1.0278466939926147,285.0124206542969,284.95001220703125,299.1624755859375,294.583740234375,297.9123229980469,297.2403869628906,285.0113220214844,1.0,0.7143324613571167,0.4667380452156067,0.4667380452156067,1.0,1.0,-3.0612330436706543,1.0672976970672607,1.9939353466033936,0.3782368898391723,0.9699341654777528,0.9699341654777528,0.0,408.8026428222656,410.0,60333.890625,0.0,3767.7216796875,1.0,279.4423217773437,283.29449462890625,297.56298828125,301.4120483398437,293.1499938964844,293.1499938964844,279.1499938964844,33175.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712217211723328,1.0,0.0,0.0,3.744816541671753,3.7448410987854,9.357382282360048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9659.5,0.0,1619.5543212890625,1895.4371337890625,0.0,3134.27099609375,0.92466938495636,1.0,0.0,3.0,1.0,0.0
17837460,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7518002390861511,0.4986902475357055,0.4596990048885345,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7260501980781555,0.4449817538261413,0.3680547475814819,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6974190473556519,0.3922366201877594,0.2835643291473388,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6735836863517761,0.3543047606945038,0.3481435477733612,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.5707547664642334,0.2146481126546859,1.0281583070755005,284.8995056152344,284.95001220703125,299.17889404296875,294.6003723144531,297.91278076171875,297.2346496582031,284.9016418457031,1.0,0.7148331999778748,0.4655679166316986,0.4655679166316986,1.0,1.0,-3.0649399757385254,1.0661795139312744,1.9987605810165403,0.3763735890388489,0.8713524341583252,0.8713524341583252,0.0,409.0783386230469,410.0,61078.01953125,0.0,3777.72021484375,1.0,279.1569519042969,283.165771484375,297.6210632324219,301.5897521972656,293.1499938964844,293.1499938964844,279.45001220703125,38658.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791537880897522,1.0,0.0,0.0,3.639480352401733,3.6395046710968018,8.838367762109556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.103515625,0.0,1541.3304443359375,1895.4371337890625,0.0,3208.6494140625,0.9051874279975892,1.0,0.0,3.0,1.0,0.0
17837520,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7518002390861511,0.4986902475357055,0.4596990048885345,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7260501980781555,0.4449817538261413,0.3680547475814819,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6974190473556519,0.3922366201877594,0.2835643291473388,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6735836863517761,0.3543047606945038,0.3481435477733612,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.5707547664642334,0.2146481126546859,1.0281583070755005,284.8995056152344,284.95001220703125,299.17889404296875,294.6003723144531,297.91278076171875,297.2346496582031,284.9016418457031,1.0,0.7148331999778748,0.4655679166316986,0.4655679166316986,1.0,1.0,-3.0649399757385254,1.0661795139312744,1.9987605810165403,0.3763735890388489,0.8713524341583252,0.8713524341583252,0.0,409.0783386230469,410.0,61078.01953125,0.0,3777.72021484375,1.0,279.1569519042969,283.165771484375,297.6210632324219,301.5897521972656,293.1499938964844,293.1499938964844,279.45001220703125,38658.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791537880897522,1.0,0.0,0.0,3.639480352401733,3.6395046710968018,8.838367762109556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.103515625,0.0,1541.3304443359375,1895.4371337890625,0.0,3208.6494140625,0.9051874279975892,1.0,0.0,3.0,1.0,0.0
17837580,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7519860863685608,0.4992047250270843,0.4597873091697693,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.727400541305542,0.4477655589580536,0.3700624406337738,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6979433298110962,0.3931529521942138,0.2840015590190887,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.674335777759552,0.3554920852184295,0.3490453660488128,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.5710375905036926,0.2149565368890762,1.0288184881210327,285.01336669921875,284.95001220703125,299.1958312988281,294.6162109375,297.9188232421875,297.2370910644531,285.01171875,1.0,0.715327262878418,0.4643977880477905,0.4643977880477905,1.0,1.0,-3.0702807903289795,1.0657060146331787,2.004574775695801,0.3745688498020172,0.9746214747428894,0.9746214747428894,0.0,408.8865966796875,410.0,60532.99609375,0.0,3789.090087890625,1.0,279.44317626953125,283.2909851074219,297.5947570800781,301.4576416015625,293.1499938964844,293.1499938964844,279.1499938964844,33160.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712332248687744,1.0,0.0,0.0,3.762036085128784,3.762060642242432,9.443634780836874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.9462890625,0.0,1639.521484375,1895.4371337890625,0.0,3134.37890625,0.9282798767089844,1.0,0.0,3.0,1.0,0.0
17837640,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7519860863685608,0.4992047250270843,0.4597873091697693,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.727400541305542,0.4477655589580536,0.3700624406337738,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6979433298110962,0.3931529521942138,0.2840015590190887,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.674335777759552,0.3554920852184295,0.3490453660488128,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.5710375905036926,0.2149565368890762,1.0288184881210327,285.01336669921875,284.95001220703125,299.1958312988281,294.6162109375,297.9188232421875,297.2370910644531,285.01171875,1.0,0.715327262878418,0.4643977880477905,0.4643977880477905,1.0,1.0,-3.0702807903289795,1.0657060146331787,2.004574775695801,0.3745688498020172,0.9746214747428894,0.9746214747428894,0.0,408.8865966796875,410.0,60532.99609375,0.0,3789.090087890625,1.0,279.44317626953125,283.2909851074219,297.5947570800781,301.4576416015625,293.1499938964844,293.1499938964844,279.1499938964844,33160.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712332248687744,1.0,0.0,0.0,3.762036085128784,3.762060642242432,9.443634780836874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.9462890625,0.0,1639.521484375,1895.4371337890625,0.0,3134.37890625,0.9282798767089844,1.0,0.0,3.0,1.0,0.0
17837700,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7520729303359985,0.4988612234592438,0.4598396718502044,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7280808091163635,0.4488272368907928,0.3710946440696716,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6982244253158569,0.3932754695415497,0.2842543125152588,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6747305393218994,0.3558307588100433,0.3495387136936188,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.5712199211120605,0.2149678766727447,1.0293740034103394,284.8759460449219,284.95001220703125,299.2044677734375,294.6238098144531,297.9198303222656,297.2352600097656,284.8719787597656,1.0,0.7156236171722412,0.4638127386569977,0.4638127386569977,1.0,1.0,-3.0733745098114014,1.0656183958053589,2.007755994796753,0.3738412261009216,0.8822939395904541,0.8822939395904541,0.0,408.8443603515625,410.0,61525.0625,0.0,3796.035400390625,1.0,279.1951599121094,283.1351013183594,297.65631103515625,301.6916198730469,293.1499938964844,293.1499938964844,279.1499938964844,37056.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774269223213196,1.0,0.0,0.0,3.739350557327272,3.739375591278076,9.330086641057278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.455078125,0.0,1642.9632568359375,1895.4371337890625,0.0,3192.462158203125,0.9239580631256104,1.0,0.0,3.0,1.0,0.0
17837760,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7517035603523254,0.498256653547287,0.4593352973461151,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7284306287765503,0.4497138559818268,0.3718324899673462,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6981027126312256,0.3932060003280639,0.2842365503311157,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6747702956199646,0.3560097217559814,0.3497468829154968,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.5710516571998596,0.2148580253124237,1.0290696620941162,284.8977966308594,284.95001220703125,299.2132873535156,294.63116455078125,297.9197082519531,297.2315673828125,284.90008544921875,1.0,0.715791642665863,0.4632418155670166,0.4632418155670166,1.0,1.0,-3.0736775398254395,1.0644629001617432,2.0092146396636963,0.3726374208927154,0.8740472793579102,0.8740472793579102,0.0,409.1549987792969,410.0,61272.5078125,0.0,3798.37109375,1.0,279.15704345703125,283.1604309082031,297.6518859863281,301.6341857910156,293.1499938964844,293.1499938964844,279.45001220703125,38690.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791884779930115,1.0,0.0,0.0,3.655789613723755,3.6558141708374015,8.917758123061503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.787109375,0.0,1559.78173828125,1895.4371337890625,0.0,3208.974853515625,0.908791184425354,1.0,0.0,3.0,1.0,0.0
17837820,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7518193125724792,0.4986381232738495,0.4593004584312439,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7297433018684387,0.452457457780838,0.3738037943840027,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6985983848571777,0.394088476896286,0.2846477031707763,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6754912734031677,0.3571600914001465,0.3506108522415161,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.5713104605674744,0.2151492834091186,1.029645562171936,285.0137939453125,284.95001220703125,299.2313232421875,294.6451416015625,297.9260559082031,297.2339782714844,285.0121765136719,1.0,0.7162470817565918,0.462099939584732,0.462099939584732,1.0,1.0,-3.0786404609680176,1.0638684034347534,2.0147721767425537,0.370804876089096,0.978524684906006,0.978524684906006,0.0,408.96392822265625,410.0,60701.9296875,0.0,3808.9140625,1.0,279.4432983398437,283.2877502441406,297.623779296875,301.4984436035156,293.1499938964844,293.1499938964844,279.1499938964844,33209.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871292233467102,1.0,0.0,0.0,3.775777339935303,3.775802135467529,9.512748420092976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.9833984375,0.0,1656.057861328125,1895.4371337890625,0.0,3134.93212890625,0.9314218163490297,1.0,0.0,3.0,1.0,0.0
17837880,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7518193125724792,0.4986381232738495,0.4593004584312439,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7297433018684387,0.452457457780838,0.3738037943840027,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6985983848571777,0.394088476896286,0.2846477031707763,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6754912734031677,0.3571600914001465,0.3506108522415161,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.5713104605674744,0.2151492834091186,1.029645562171936,285.0137939453125,284.95001220703125,299.2313232421875,294.6451416015625,297.9260559082031,297.2339782714844,285.0121765136719,1.0,0.7162470817565918,0.462099939584732,0.462099939584732,1.0,1.0,-3.0786404609680176,1.0638684034347534,2.0147721767425537,0.370804876089096,0.978524684906006,0.978524684906006,0.0,408.96392822265625,410.0,60701.9296875,0.0,3808.9140625,1.0,279.4432983398437,283.2877502441406,297.623779296875,301.4984436035156,293.1499938964844,293.1499938964844,279.1499938964844,33209.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871292233467102,1.0,0.0,0.0,3.775777339935303,3.775802135467529,9.512748420092976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.9833984375,0.0,1656.057861328125,1895.4371337890625,0.0,3134.93212890625,0.9314218163490297,1.0,0.0,3.0,1.0,0.0
17837940,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.751471757888794,0.4975568354129791,0.4587330222129822,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7307389974594116,0.4543540775775909,0.3755372762680053,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6987326741218567,0.3941033780574798,0.2848591804504394,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.675896942615509,0.3576363623142242,0.3512771129608154,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.5713052153587341,0.2150331735610962,1.0298291444778442,284.89678955078125,284.95001220703125,299.25,294.65802001953125,297.92742919921875,297.2286376953125,284.89898681640625,1.0,0.716675341129303,0.4609580934047699,0.4609580934047699,1.0,1.0,-3.081694841384888,1.062490940093994,2.0192039012908936,0.3688476681709289,0.8767313957214355,0.8767313957214355,0.0,409.2322998046875,410.0,61440.83984375,0.0,3817.4326171875,1.0,279.15673828125,283.155517578125,297.67877197265625,301.6725158691406,293.1499938964844,293.1499938964844,279.45001220703125,38697.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792619705200195,1.0,0.0,0.0,3.670111179351807,3.670135974884033,8.987765909296286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9912109375,0.0,1575.951171875,1895.4371337890625,0.0,3209.663330078125,0.911981463432312,1.0,0.0,3.0,1.0,0.0
17838000,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.751471757888794,0.4975568354129791,0.4587330222129822,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7307389974594116,0.4543540775775909,0.3755372762680053,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6987326741218567,0.3941033780574798,0.2848591804504394,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.675896942615509,0.3576363623142242,0.3512771129608154,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.5713052153587341,0.2150331735610962,1.0298291444778442,284.89678955078125,284.95001220703125,299.25,294.65802001953125,297.92742919921875,297.2286376953125,284.89898681640625,1.0,0.716675341129303,0.4609580934047699,0.4609580934047699,1.0,1.0,-3.081694841384888,1.062490940093994,2.0192039012908936,0.3688476681709289,0.8767313957214355,0.8767313957214355,0.0,409.2322998046875,410.0,61440.83984375,0.0,3817.4326171875,1.0,279.15673828125,283.155517578125,297.67877197265625,301.6725158691406,293.1499938964844,293.1499938964844,279.45001220703125,38697.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792619705200195,1.0,0.0,0.0,3.670111179351807,3.670135974884033,8.987765909296286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9912109375,0.0,1575.951171875,1895.4371337890625,0.0,3209.663330078125,0.911981463432312,1.0,0.0,3.0,1.0,0.0
17838060,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.751524031162262,0.4978149533271789,0.4585839807987213,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7320195436477661,0.4570582211017608,0.3774727582931518,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6992031335830688,0.3949543237686157,0.285245805978775,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6765899062156677,0.3587519526481628,0.3521051108837127,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5715433359146118,0.2153091132640838,1.0303277969360352,285.0142517089844,284.95001220703125,299.26904296875,294.6702880859375,297.9341125488281,297.2310485839844,285.0126647949219,1.0,0.717093288898468,0.4598632454872131,0.4598632454872131,1.0,1.0,-3.086304187774658,1.0618243217468262,2.024479866027832,0.3670658469200134,0.9819722771644592,0.9819722771644592,0.0,409.0390625,410.0,60843.63671875,0.0,3827.1796875,1.0,279.4433898925781,283.2846374511719,297.64874267578125,301.53326416015625,293.1499938964844,293.1499938964844,279.1499938964844,33253.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713269233703613,1.0,0.0,0.0,3.7877156734466553,3.787740707397461,9.5729990334803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4375,0.0,1670.521240234375,1895.4371337890625,0.0,3135.2578125,0.9341537356376648,1.0,0.0,3.0,1.0,0.0
17838120,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.751524031162262,0.4978149533271789,0.4585839807987213,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7320195436477661,0.4570582211017608,0.3774727582931518,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6992031335830688,0.3949543237686157,0.285245805978775,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6765899062156677,0.3587519526481628,0.3521051108837127,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5715433359146118,0.2153091132640838,1.0303277969360352,285.0142517089844,284.95001220703125,299.26904296875,294.6702880859375,297.9341125488281,297.2310485839844,285.0126647949219,1.0,0.717093288898468,0.4598632454872131,0.4598632454872131,1.0,1.0,-3.086304187774658,1.0618243217468262,2.024479866027832,0.3670658469200134,0.9819722771644592,0.9819722771644592,0.0,409.0390625,410.0,60843.63671875,0.0,3827.1796875,1.0,279.4433898925781,283.2846374511719,297.64874267578125,301.53326416015625,293.1499938964844,293.1499938964844,279.1499938964844,33253.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713269233703613,1.0,0.0,0.0,3.7877156734466553,3.787740707397461,9.5729990334803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.4375,0.0,1670.521240234375,1895.4371337890625,0.0,3135.2578125,0.9341537356376648,1.0,0.0,3.0,1.0,0.0
17838180,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7511181831359863,0.4966117441654205,0.4579105973243713,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7329854965209961,0.4589048624038696,0.3791706562042236,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6993158459663391,0.3949343860149383,0.285435676574707,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6769700050354004,0.3591898679733276,0.3527384102344513,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.5715223550796509,0.215177834033966,1.0304518938064575,284.895751953125,284.95001220703125,299.2881164550781,294.6825561523437,297.93572998046875,297.2258605957031,284.8979797363281,1.0,0.7174869775772095,0.458768367767334,0.458768367767334,1.0,1.0,-3.0890440940856934,1.0603975057601929,2.02864670753479,0.3651826977729797,0.8790517449378967,0.8790517449378967,0.0,409.3046569824219,410.0,61584.7890625,0.0,3834.9775390625,1.0,279.1566467285156,283.15093994140625,297.702880859375,301.7062683105469,293.1499938964844,293.1499938964844,279.45001220703125,38707.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879205048084259,1.0,0.0,0.0,3.682795763015747,3.6828205585479736,9.049999789567664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.2412109375,0.0,1590.4053955078125,1895.4371337890625,0.0,3209.1298828125,0.9147960543632508,1.0,0.0,3.0,1.0,0.0
17838240,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7511181831359863,0.4966117441654205,0.4579105973243713,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7329854965209961,0.4589048624038696,0.3791706562042236,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6993158459663391,0.3949343860149383,0.285435676574707,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6769700050354004,0.3591898679733276,0.3527384102344513,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.5715223550796509,0.215177834033966,1.0304518938064575,284.895751953125,284.95001220703125,299.2881164550781,294.6825561523437,297.93572998046875,297.2258605957031,284.8979797363281,1.0,0.7174869775772095,0.458768367767334,0.458768367767334,1.0,1.0,-3.0890440940856934,1.0603975057601929,2.02864670753479,0.3651826977729797,0.8790517449378967,0.8790517449378967,0.0,409.3046569824219,410.0,61584.7890625,0.0,3834.9775390625,1.0,279.1566467285156,283.15093994140625,297.702880859375,301.7062683105469,293.1499938964844,293.1499938964844,279.45001220703125,38707.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879205048084259,1.0,0.0,0.0,3.682795763015747,3.6828205585479736,9.049999789567664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.2412109375,0.0,1590.4053955078125,1895.4371337890625,0.0,3209.1298828125,0.9147960543632508,1.0,0.0,3.0,1.0,0.0
17838300,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7509047389030457,0.4965701997280121,0.4575322270393371,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7334553599357605,0.4601546227931976,0.3799811601638794,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6993488073348999,0.3952536582946777,0.2854903042316437,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6771350502967834,0.3596560060977936,0.3530017733573913,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.5714658498764038,0.215250551700592,1.0302612781524658,285.0223693847656,284.95001220703125,299.29766845703125,294.6886291503906,297.9384460449219,297.2261657714844,285.025390625,1.0,0.7176207304000854,0.4582209587097168,0.4582209587097168,1.0,1.0,-3.0898826122283936,1.059482216835022,2.030400276184082,0.3640379905700683,0.9662174582481384,0.9662174582481384,0.0,409.3767395019531,410.0,60777.1015625,0.0,3837.330810546875,1.0,279.40289306640625,283.2919311523437,297.6566162109375,301.4989318847656,293.1499938964844,293.1499938964844,279.45001220703125,34231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731433749198914,1.0,0.0,0.0,3.7282445430755615,3.728269100189209,9.274747299059528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0634765625,0.0,1608.45947265625,1895.4371337890625,0.0,3152.294921875,0.923328459262848,1.0,0.0,3.0,1.0,0.0
17838360,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7511090040206909,0.4967505931854248,0.4576525390148163,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7342356443405151,0.461567759513855,0.3810697197914123,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6997610926628113,0.3957533240318298,0.2857983112335205,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.677635133266449,0.3602707386016845,0.3535315096378326,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5717411637306213,0.2154393047094345,1.0308808088302612,285.014892578125,284.95001220703125,299.3072509765625,294.6947021484375,297.9423522949219,297.228271484375,285.0133972167969,1.0,0.7178698182106018,0.4576810896396637,0.4576810896396637,1.0,1.0,-3.0933163166046143,1.0595862865447998,2.0337300300598145,0.3633688390254974,0.9852147102355956,0.9852147102355956,0.0,409.111083984375,410.0,60968.3984375,0.0,3843.96875,1.0,279.4432983398437,283.2820129394531,297.6727905273437,301.5653991699219,293.1499938964844,293.1499938964844,279.1499938964844,33287.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712090253829956,1.0,0.0,0.0,3.7979235649108887,3.7979485988616943,9.62466742748802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.9404296875,0.0,1682.9351806640625,1895.4371337890625,0.0,3134.151611328125,0.936573088169098,1.0,0.0,3.0,1.0,0.0
17838420,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7506502270698547,0.4954338371753692,0.4568829834461212,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.735174834728241,0.4633646607398987,0.3827335238456726,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6998542547225952,0.3956998884677887,0.2859685719013214,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6779916882514954,0.3606716692447662,0.3541343510150909,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.5717067122459412,0.2152941972017288,1.0309547185897827,284.894287109375,284.95001220703125,299.326416015625,294.706787109375,297.94403076171875,297.2232360839844,284.8966369628906,1.0,0.7182311415672302,0.4566013216972351,0.4566013216972351,1.0,1.0,-3.095771789550781,1.058056116104126,2.037715673446656,0.3614550828933716,0.880800187587738,0.880800187587738,0.0,409.3719177246094,410.0,61709.1328125,0.0,3851.098876953125,1.0,279.1563415527344,283.146240234375,297.72711181640625,301.7389831542969,293.1499938964844,293.1499938964844,279.45001220703125,38784.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790498971939087,1.0,0.0,0.0,3.694081068038941,3.694106101989746,9.105548883781012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.8828125,0.0,1603.85009765625,1895.4371337890625,0.0,3207.67578125,0.9172309041023254,1.0,0.0,3.0,1.0,0.0
17838480,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7506502270698547,0.4954338371753692,0.4568829834461212,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.735174834728241,0.4633646607398987,0.3827335238456726,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6998542547225952,0.3956998884677887,0.2859685719013214,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6779916882514954,0.3606716692447662,0.3541343510150909,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.5717067122459412,0.2152941972017288,1.0309547185897827,284.894287109375,284.95001220703125,299.326416015625,294.706787109375,297.94403076171875,297.2232360839844,284.8966369628906,1.0,0.7182311415672302,0.4566013216972351,0.4566013216972351,1.0,1.0,-3.095771789550781,1.058056116104126,2.037715673446656,0.3614550828933716,0.880800187587738,0.880800187587738,0.0,409.3719177246094,410.0,61709.1328125,0.0,3851.098876953125,1.0,279.1563415527344,283.146240234375,297.72711181640625,301.7389831542969,293.1499938964844,293.1499938964844,279.45001220703125,38784.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790498971939087,1.0,0.0,0.0,3.694081068038941,3.694106101989746,9.105548883781012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.8828125,0.0,1603.85009765625,1895.4371337890625,0.0,3207.67578125,0.9172309041023254,1.0,0.0,3.0,1.0,0.0
17838540,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7505863904953003,0.495463490486145,0.4565278887748718,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7363985180854797,0.4659877717494964,0.3845987617969513,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7002775073051453,0.3964892625808716,0.2863101959228515,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6786317825317383,0.3617199957370758,0.3548958599567413,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.5719091296195984,0.2155429571866989,1.031324863433838,285.0149841308594,284.95001220703125,299.3456420898437,294.7186889648437,297.9506530761719,297.2256164550781,285.01385498046875,1.0,0.7185810804367065,0.4555215835571289,0.4555215835571289,1.0,1.0,-3.099745750427246,1.057121753692627,2.042623996734619,0.3595533668994903,0.9879011511802672,0.9879011511802672,0.0,409.1743469238281,410.0,61078.81640625,0.0,3859.397705078125,1.0,279.44287109375,283.279296875,297.6971435546875,301.5970153808594,293.1499938964844,293.1499938964844,279.1499938964844,33360.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871040403842926,1.0,0.0,0.0,3.806653022766113,3.806678056716919,9.668962093201117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.236328125,0.0,1693.9393310546875,1895.4371337890625,0.0,3132.5703125,0.938747763633728,1.0,0.0,3.0,1.0,0.0
17838600,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7505863904953003,0.495463490486145,0.4565278887748718,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7363985180854797,0.4659877717494964,0.3845987617969513,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7002775073051453,0.3964892625808716,0.2863101959228515,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6786317825317383,0.3617199957370758,0.3548958599567413,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.5719091296195984,0.2155429571866989,1.031324863433838,285.0149841308594,284.95001220703125,299.3456420898437,294.7186889648437,297.9506530761719,297.2256164550781,285.01385498046875,1.0,0.7185810804367065,0.4555215835571289,0.4555215835571289,1.0,1.0,-3.099745750427246,1.057121753692627,2.042623996734619,0.3595533668994903,0.9879011511802672,0.9879011511802672,0.0,409.1743469238281,410.0,61078.81640625,0.0,3859.397705078125,1.0,279.44287109375,283.279296875,297.6971435546875,301.5970153808594,293.1499938964844,293.1499938964844,279.1499938964844,33360.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871040403842926,1.0,0.0,0.0,3.806653022766113,3.806678056716919,9.668962093201117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.236328125,0.0,1693.9393310546875,1895.4371337890625,0.0,3132.5703125,0.938747763633728,1.0,0.0,3.0,1.0,0.0
