time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7500690221786499,0.4940408170223236,0.4556593894958496,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7373051643371582,0.4677346348762512,0.3862234950065613,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7003435492515564,0.3964028060436249,0.2864570617675781,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6789580583572388,0.3620845675468445,0.3554646074771881,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.571855366230011,0.2153845578432083,1.031340479850769,284.8934631347656,284.95001220703125,299.3648986816406,294.73046875,297.95233154296875,297.22076416015625,284.89581298828125,1.0,0.7189103960990906,0.4544427394866943,0.4544427394866943,1.0,1.0,-3.1018877029418945,1.0554530620574951,2.0464346408843994,0.357499212026596,0.8827370405197144,0.8827370405197144,0.0,409.4373168945313,410.0,61822.62890625,0.0,3865.822998046875,1.0,279.1562805175781,283.1422424316406,297.75067138671875,301.7701721191406,293.1499938964844,293.1499938964844,279.45001220703125,38791.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788241147994995,1.0,0.0,0.0,3.7044756412506095,3.704500675201416,9.156864848591796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.9609375,0.0,1615.8212890625,1895.4371337890625,0.0,3205.5595703125,0.9195400476455688,1.0,0.0,3.0,1.0,0.0
17838720,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7500690221786499,0.4940408170223236,0.4556593894958496,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7373051643371582,0.4677346348762512,0.3862234950065613,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7003435492515564,0.3964028060436249,0.2864570617675781,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6789580583572388,0.3620845675468445,0.3554646074771881,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.571855366230011,0.2153845578432083,1.031340479850769,284.8934631347656,284.95001220703125,299.3648986816406,294.73046875,297.95233154296875,297.22076416015625,284.89581298828125,1.0,0.7189103960990906,0.4544427394866943,0.4544427394866943,1.0,1.0,-3.1018877029418945,1.0554530620574951,2.0464346408843994,0.357499212026596,0.8827370405197144,0.8827370405197144,0.0,409.4373168945313,410.0,61822.62890625,0.0,3865.822998046875,1.0,279.1562805175781,283.1422424316406,297.75067138671875,301.7701721191406,293.1499938964844,293.1499938964844,279.45001220703125,38791.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788241147994995,1.0,0.0,0.0,3.7044756412506095,3.704500675201416,9.156864848591796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.9609375,0.0,1615.8212890625,1895.4371337890625,0.0,3205.5595703125,0.9195400476455688,1.0,0.0,3.0,1.0,0.0
17838780,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.749946653842926,0.4939708113670349,0.4552066028118133,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7384981513023376,0.4703189730644226,0.3880508840084076,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7007387280464172,0.3971644341945648,0.2867746651172638,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6795676350593567,0.3631019592285156,0.3561916649341583,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5720365643501282,0.2156216353178024,1.0316452980041504,285.0155029296875,284.95001220703125,299.3842163085937,294.7420349121094,297.9589233398437,297.22314453125,285.01397705078125,1.0,0.7192277908325195,0.4533638954162597,0.4533638954162597,1.0,1.0,-3.105541229248047,1.0543785095214844,2.0511627197265625,0.3554216027259826,0.9906797409057616,0.9906797409057616,0.0,409.2406005859375,410.0,61176.47265625,0.0,3873.39794921875,1.0,279.443603515625,283.27642822265625,297.7198486328125,301.6267395019531,293.1499938964844,293.1499938964844,279.1499938964844,33357.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707490563392639,1.0,0.0,0.0,3.816738128662109,3.816763401031494,9.720263278722996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.6240234375,0.0,1706.02880859375,1895.4371337890625,0.0,3129.8369140625,0.9407939314842224,1.0,0.0,3.0,1.0,0.0
17838840,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.749946653842926,0.4939708113670349,0.4552066028118133,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7384981513023376,0.4703189730644226,0.3880508840084076,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7007387280464172,0.3971644341945648,0.2867746651172638,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6795676350593567,0.3631019592285156,0.3561916649341583,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.5720365643501282,0.2156216353178024,1.0316452980041504,285.0155029296875,284.95001220703125,299.3842163085937,294.7420349121094,297.9589233398437,297.22314453125,285.01397705078125,1.0,0.7192277908325195,0.4533638954162597,0.4533638954162597,1.0,1.0,-3.105541229248047,1.0543785095214844,2.0511627197265625,0.3554216027259826,0.9906797409057616,0.9906797409057616,0.0,409.2406005859375,410.0,61176.47265625,0.0,3873.39794921875,1.0,279.443603515625,283.27642822265625,297.7198486328125,301.6267395019531,293.1499938964844,293.1499938964844,279.1499938964844,33357.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707490563392639,1.0,0.0,0.0,3.816738128662109,3.816763401031494,9.720263278722996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.6240234375,0.0,1706.02880859375,1895.4371337890625,0.0,3129.8369140625,0.9407939314842224,1.0,0.0,3.0,1.0,0.0
17838900,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7498992681503296,0.4933518171310425,0.4550135731697082,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.739115297794342,0.4712686240673065,0.3890056908130646,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7009726762771606,0.3972125947475433,0.2869800329208374,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6799070239067078,0.3633562922477722,0.3566118776798248,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5721865892410278,0.2156035751104354,1.0320775508880615,284.87554931640625,284.95001220703125,299.3939208984375,294.74774169921875,297.96044921875,297.22174072265625,284.8712158203125,1.0,0.7194440960884094,0.4528245031833648,0.4528245031833648,1.0,1.0,-3.1079375743865967,1.0540472269058228,2.0538904666900635,0.3545650839805603,0.89703768491745,0.89703768491745,0.0,409.1819152832031,410.0,62195.66015625,0.0,3878.72900390625,1.0,279.1939697265625,283.1170959472656,297.7792358398437,301.8594665527344,293.1499938964844,293.1499938964844,279.1499938964844,36952.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768258690834045,1.0,0.0,0.0,3.797040939331055,3.7970664501190186,9.620193850423675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.94921875,0.0,1710.406005859375,1895.4371337890625,0.0,3186.826904296875,0.9369568824768066,1.0,0.0,3.0,1.0,0.0
17838960,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7493834495544434,0.4924521744251251,0.4542578160762787,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7393796443939209,0.4720172584056854,0.3896426856517792,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7007859945297241,0.3970476388931274,0.2869042754173279,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6798710823059082,0.3634325563907623,0.356732964515686,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.5719706416130066,0.2154518812894821,1.031622052192688,284.8929443359375,284.95001220703125,299.4035949707031,294.7533874511719,297.960693359375,297.2184143066406,284.895263671875,1.0,0.719528317451477,0.4523012340068817,0.4523012340068817,1.0,1.0,-3.1074397563934326,1.0526362657546997,2.054803371429444,0.3532302975654602,0.8847634792327881,0.8847634792327881,0.0,409.4975280761719,410.0,61924.15625,0.0,3879.233154296875,1.0,279.1566162109375,283.1387634277344,297.7733459472656,301.7997741699219,293.1499938964844,293.1499938964844,279.45001220703125,38739.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785207867622375,1.0,0.0,0.0,3.7141034603118896,3.7141287326812735,9.204523507833072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.3876953125,0.0,1626.5189208984375,1895.4371337890625,0.0,3202.716552734375,0.9217261075973512,1.0,0.0,3.0,1.0,0.0
17839020,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.74921053647995,0.4922845363616943,0.4537198841571808,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7405465245246887,0.4745603203773498,0.3914359807968139,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7011584043502808,0.3977802395820617,0.2872020900249481,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6804549694061279,0.3644185364246368,0.3574304580688476,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5721360445022583,0.2156777530908584,1.0318790674209597,285.0157775878906,284.95001220703125,299.4230651855469,294.7644958496094,297.9673156738281,297.2208251953125,285.0142822265625,1.0,0.7198169231414795,0.4512547552585602,0.4512547552585602,1.0,1.0,-3.110825777053833,1.0515170097351074,2.0593087673187256,0.3510561287403106,0.9930978417396544,0.9930978417396544,0.0,409.2992858886719,410.0,61261.59375,0.0,3886.189208984375,1.0,279.44366455078125,283.2738952636719,297.7423095703125,301.6551208496094,293.1499938964844,293.1499938964844,279.1499938964844,33385.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704689145088196,1.0,0.0,0.0,3.824634313583374,3.824659585952759,9.760523198565352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.978515625,0.0,1715.7806396484375,1895.4371337890625,0.0,3127.208984375,0.942602038383484,1.0,0.0,3.0,1.0,0.0
17839080,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.74921053647995,0.4922845363616943,0.4537198841571808,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7405465245246887,0.4745603203773498,0.3914359807968139,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7011584043502808,0.3977802395820617,0.2872020900249481,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6804549694061279,0.3644185364246368,0.3574304580688476,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5721360445022583,0.2156777530908584,1.0318790674209597,285.0157775878906,284.95001220703125,299.4230651855469,294.7644958496094,297.9673156738281,297.2208251953125,285.0142822265625,1.0,0.7198169231414795,0.4512547552585602,0.4512547552585602,1.0,1.0,-3.110825777053833,1.0515170097351074,2.0593087673187256,0.3510561287403106,0.9930978417396544,0.9930978417396544,0.0,409.2992858886719,410.0,61261.59375,0.0,3886.189208984375,1.0,279.44366455078125,283.2738952636719,297.7423095703125,301.6551208496094,293.1499938964844,293.1499938964844,279.1499938964844,33385.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704689145088196,1.0,0.0,0.0,3.824634313583374,3.824659585952759,9.760523198565352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.978515625,0.0,1715.7806396484375,1895.4371337890625,0.0,3127.208984375,0.942602038383484,1.0,0.0,3.0,1.0,0.0
17839140,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7486011981964111,0.4906722605228424,0.4526918530464172,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7414013147354126,0.4762080609798431,0.3929928541183471,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7011849284172058,0.3976319134235382,0.2873132228851318,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6807342767715454,0.3647147715091705,0.3579436242580414,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.5720571279525757,0.215496689081192,1.0318173170089722,284.891845703125,284.95001220703125,299.44256591796875,294.7752990722656,297.9691467285156,297.2161865234375,284.8941955566406,1.0,0.7200905084609985,0.4502082765102386,0.4502082765102386,1.0,1.0,-3.1124770641326904,1.0497034788131714,2.0627737045288086,0.3487724065780639,0.8861053586006165,0.8861053586006165,0.0,409.5550231933594,410.0,62008.9296875,0.0,3891.4482421875,1.0,279.1561584472656,283.13482666015625,297.7954406738281,301.8277282714844,293.1499938964844,293.1499938964844,279.45001220703125,38799.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782631158828735,1.0,0.0,0.0,3.7223713397979736,3.7223963737487793,9.245547971659108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.537109375,0.0,1636.5477294921875,1895.4371337890625,0.0,3200.301025390625,0.9235047698020936,1.0,0.0,3.0,1.0,0.0
17839200,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7486011981964111,0.4906722605228424,0.4526918530464172,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7414013147354126,0.4762080609798431,0.3929928541183471,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7011849284172058,0.3976319134235382,0.2873132228851318,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6807342767715454,0.3647147715091705,0.3579436242580414,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.5720571279525757,0.215496689081192,1.0318173170089722,284.891845703125,284.95001220703125,299.44256591796875,294.7752990722656,297.9691467285156,297.2161865234375,284.8941955566406,1.0,0.7200905084609985,0.4502082765102386,0.4502082765102386,1.0,1.0,-3.1124770641326904,1.0497034788131714,2.0627737045288086,0.3487724065780639,0.8861053586006165,0.8861053586006165,0.0,409.5550231933594,410.0,62008.9296875,0.0,3891.4482421875,1.0,279.1561584472656,283.13482666015625,297.7954406738281,301.8277282714844,293.1499938964844,293.1499938964844,279.45001220703125,38799.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782631158828735,1.0,0.0,0.0,3.7223713397979736,3.7223963737487793,9.245547971659108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.537109375,0.0,1636.5477294921875,1895.4371337890625,0.0,3200.301025390625,0.9235047698020936,1.0,0.0,3.0,1.0,0.0
17839260,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7483791708946228,0.4904156327247619,0.4520697891712188,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7425425052642822,0.4787127673625946,0.3947502374649048,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7015345096588135,0.3983391225337982,0.2875901162624359,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6812926530838013,0.3656723499298095,0.3586105108261108,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.5722065567970276,0.2157129049301147,1.0320218801498413,285.0160522460937,284.95001220703125,299.4621276855469,294.7857971191406,297.975830078125,297.2186279296875,285.0145568847656,1.0,0.7203501462936401,0.4492124617099762,0.4492124617099762,1.0,1.0,-3.115586042404175,1.0485713481903076,2.067014694213867,0.3466192185878753,0.9952006340026855,0.9952006340026855,0.0,409.3566284179688,410.0,61334.4765625,0.0,3897.764892578125,1.0,279.4437255859375,283.2715148925781,297.7635498046875,301.68145751953125,293.1499938964844,293.1499938964844,279.1499938964844,33413.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701744079589844,1.0,0.0,0.0,3.831572771072388,3.831598281860352,9.795969617698574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.318359375,0.0,1724.4039306640625,1895.4371337890625,0.0,3124.446533203125,0.9441919922828674,1.0,0.0,3.0,1.0,0.0
17839320,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7483791708946228,0.4904156327247619,0.4520697891712188,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7425425052642822,0.4787127673625946,0.3947502374649048,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7015345096588135,0.3983391225337982,0.2875901162624359,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6812926530838013,0.3656723499298095,0.3586105108261108,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.5722065567970276,0.2157129049301147,1.0320218801498413,285.0160522460937,284.95001220703125,299.4621276855469,294.7857971191406,297.975830078125,297.2186279296875,285.0145568847656,1.0,0.7203501462936401,0.4492124617099762,0.4492124617099762,1.0,1.0,-3.115586042404175,1.0485713481903076,2.067014694213867,0.3466192185878753,0.9952006340026855,0.9952006340026855,0.0,409.3566284179688,410.0,61334.4765625,0.0,3897.764892578125,1.0,279.4437255859375,283.2715148925781,297.7635498046875,301.68145751953125,293.1499938964844,293.1499938964844,279.1499938964844,33413.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701744079589844,1.0,0.0,0.0,3.831572771072388,3.831598281860352,9.795969617698574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.318359375,0.0,1724.4039306640625,1895.4371337890625,0.0,3124.446533203125,0.9441919922828674,1.0,0.0,3.0,1.0,0.0
17839380,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7477293014526367,0.4887208938598633,0.4509678184986114,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7433747053146362,0.4803142249584198,0.3962734043598175,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7015448808670044,0.3981645703315735,0.2876845598220825,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6815520524978638,0.3659386038780212,0.3590975105762481,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.5721184015274048,0.2155231237411499,1.0319257974624634,284.89117431640625,284.95001220703125,299.48175048828125,294.79595947265625,297.9776916503906,297.2139587402344,284.8935241699219,1.0,0.7205978631973267,0.4482166767120361,0.4482166767120361,1.0,1.0,-3.117008209228516,1.0467665195465088,2.070241689682007,0.3444247841835022,0.8875257968902588,0.8875257968902588,0.0,409.6091003417969,410.0,62082.58203125,0.0,3902.47412109375,1.0,279.1560974121094,283.1315002441406,297.81610107421875,301.8535461425781,293.1499938964844,293.1499938964844,279.45001220703125,38802.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779604434967041,1.0,0.0,0.0,3.72986912727356,3.729894399642944,9.2828321385241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.029296875,0.0,1645.281494140625,1895.4371337890625,0.0,3197.463623046875,0.9251670837402344,1.0,0.0,3.0,1.0,0.0
17839440,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7477293014526367,0.4887208938598633,0.4509678184986114,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7433747053146362,0.4803142249584198,0.3962734043598175,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7015448808670044,0.3981645703315735,0.2876845598220825,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6815520524978638,0.3659386038780212,0.3590975105762481,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.5721184015274048,0.2155231237411499,1.0319257974624634,284.89117431640625,284.95001220703125,299.48175048828125,294.79595947265625,297.9776916503906,297.2139587402344,284.8935241699219,1.0,0.7205978631973267,0.4482166767120361,0.4482166767120361,1.0,1.0,-3.117008209228516,1.0467665195465088,2.070241689682007,0.3444247841835022,0.8875257968902588,0.8875257968902588,0.0,409.6091003417969,410.0,62082.58203125,0.0,3902.47412109375,1.0,279.1560974121094,283.1315002441406,297.81610107421875,301.8535461425781,293.1499938964844,293.1499938964844,279.45001220703125,38802.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779604434967041,1.0,0.0,0.0,3.72986912727356,3.729894399642944,9.2828321385241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.029296875,0.0,1645.281494140625,1895.4371337890625,0.0,3197.463623046875,0.9251670837402344,1.0,0.0,3.0,1.0,0.0
17839500,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7473820447921753,0.4884335994720459,0.4503647089004516,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7437654137611389,0.4814553558826446,0.3969841003417969,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7015114426612854,0.3984073996543884,0.2876809537410736,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6816428899765015,0.3663218319416046,0.3592759668827057,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.5720131397247314,0.2155638188123703,1.03158438205719,285.02154541015625,284.95001220703125,299.4916076660156,294.8009033203125,297.9804382324219,297.2143249511719,285.02471923828125,1.0,0.720654308795929,0.4477187693119049,0.4477187693119049,1.0,1.0,-3.117081642150879,1.0456260442733765,2.071455717086792,0.3431157171726227,0.976354718208313,0.976354718208313,0.0,409.6883544921875,410.0,61224.8515625,0.0,3903.08447265625,1.0,279.4039001464844,283.2769470214844,297.7685241699219,301.6414794921875,293.1499938964844,293.1499938964844,279.45001220703125,34405.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718492984771729,1.0,0.0,0.0,3.770864963531494,3.7708899974823,9.488013006375696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.666015625,0.0,1659.514404296875,1895.4371337890625,0.0,3140.157470703125,0.9329860806465148,1.0,0.0,3.0,1.0,0.0
17839560,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7474654912948608,0.4883792102336883,0.4502712786197662,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7444936633110046,0.482779324054718,0.3979963362216949,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7018758058547974,0.3988462388515472,0.2879426479339599,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6820890307426453,0.3668682277202606,0.3597364723682403,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5722562670707703,0.2157303839921951,1.032087802886963,285.0164489746094,284.95001220703125,299.50146484375,294.8057556152344,297.9845275878906,297.21661376953125,285.0150451660156,1.0,0.7208316326141357,0.44722980260849,0.44722980260849,1.0,1.0,-3.1198716163635254,1.0455371141433716,2.074334621429444,0.3422982394695282,0.9971328377723694,0.9971328377723694,0.0,409.4105224609375,410.0,61395.55859375,0.0,3908.22216796875,1.0,279.443603515625,283.2694702148437,297.783447265625,301.7055053710937,293.1499938964844,293.1499938964844,279.1499938964844,33435.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698787093162537,1.0,0.0,0.0,3.837266445159912,3.837291955947876,9.82510528046987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.34765625,0.0,1731.4912109375,1895.4371337890625,0.0,3121.6728515625,0.9455732703208924,1.0,0.0,3.0,1.0,0.0
17839620,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7467811703681946,0.4866199195384979,0.4491049349308014,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7453047633171082,0.4843356907367706,0.3994863927364349,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7018718719482422,0.3986474275588989,0.2880213558673858,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6823304891586304,0.3671064078807831,0.3601987361907959,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.5721603631973267,0.2155328392982483,1.0319602489471436,284.89044189453125,284.95001220703125,299.5212707519531,294.8151550292969,297.9860534667969,297.21148681640625,284.8927917480469,1.0,0.7210552096366882,0.4462518095970154,0.4462518095970154,1.0,1.0,-3.1210832595825195,1.0436712503433228,2.0774121284484863,0.3401427268981933,0.8885993957519531,0.8885993957519531,0.0,409.6590270996094,410.0,62137.625,0.0,3912.419677734375,1.0,279.15606689453125,283.1282653808594,297.835205078125,301.87677001953125,293.1499938964844,293.1499938964844,279.45001220703125,38814.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776466846466064,1.0,0.0,0.0,3.7361223697662354,3.73614764213562,9.3139834689282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1669921875,0.0,1652.669677734375,1895.4371337890625,0.0,3194.522705078125,0.9265590906143188,1.0,0.0,3.0,1.0,0.0
17839680,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7467811703681946,0.4866199195384979,0.4491049349308014,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7453047633171082,0.4843356907367706,0.3994863927364349,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7018718719482422,0.3986474275588989,0.2880213558673858,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6823304891586304,0.3671064078807831,0.3601987361907959,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.5721603631973267,0.2155328392982483,1.0319602489471436,284.89044189453125,284.95001220703125,299.5212707519531,294.8151550292969,297.9860534667969,297.21148681640625,284.8927917480469,1.0,0.7210552096366882,0.4462518095970154,0.4462518095970154,1.0,1.0,-3.1210832595825195,1.0436712503433228,2.0774121284484863,0.3401427268981933,0.8885993957519531,0.8885993957519531,0.0,409.6590270996094,410.0,62137.625,0.0,3912.419677734375,1.0,279.15606689453125,283.1282653808594,297.835205078125,301.87677001953125,293.1499938964844,293.1499938964844,279.45001220703125,38814.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776466846466064,1.0,0.0,0.0,3.7361223697662354,3.73614764213562,9.3139834689282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1669921875,0.0,1652.669677734375,1895.4371337890625,0.0,3194.522705078125,0.9265590906143188,1.0,0.0,3.0,1.0,0.0
17839740,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7464948892593384,0.4862143099308014,0.4483594298362732,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7464108467102051,0.4867643117904663,0.4011799395084381,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7021947503089905,0.3993076384067535,0.288265585899353,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6828559041023254,0.3680117726325989,0.3608152270317077,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5722958445549011,0.2157338708639145,1.0320945978164673,285.0162048339844,284.95001220703125,299.5411071777344,294.8240966796875,297.9929504394531,297.2142639160156,285.0151062011719,1.0,0.7212668657302856,0.4452738463878631,0.4452738463878631,1.0,1.0,-3.123769760131836,1.0423601865768433,2.081409454345703,0.3381856083869934,0.99836403131485,0.99836403131485,0.0,409.45306396484375,410.0,61438.55859375,0.0,3917.719482421875,1.0,279.4431457519531,283.2671813964844,297.80224609375,301.7274169921875,293.1499938964844,293.1499938964844,279.1499938964844,33495.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695850372314453,1.0,0.0,0.0,3.841407299041748,3.841432571411133,9.8463203812571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2373046875,0.0,1737.00244140625,1895.4371337890625,0.0,3118.917724609375,0.9467009902000428,1.0,0.0,3.0,1.0,0.0
17839800,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7464948892593384,0.4862143099308014,0.4483594298362732,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7464108467102051,0.4867643117904663,0.4011799395084381,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7021947503089905,0.3993076384067535,0.288265585899353,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6828559041023254,0.3680117726325989,0.3608152270317077,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5722958445549011,0.2157338708639145,1.0320945978164673,285.0162048339844,284.95001220703125,299.5411071777344,294.8240966796875,297.9929504394531,297.2142639160156,285.0151062011719,1.0,0.7212668657302856,0.4452738463878631,0.4452738463878631,1.0,1.0,-3.123769760131836,1.0423601865768433,2.081409454345703,0.3381856083869934,0.99836403131485,0.99836403131485,0.0,409.45306396484375,410.0,61438.55859375,0.0,3917.719482421875,1.0,279.4431457519531,283.2671813964844,297.80224609375,301.7274169921875,293.1499938964844,293.1499938964844,279.1499938964844,33495.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695850372314453,1.0,0.0,0.0,3.841407299041748,3.841432571411133,9.8463203812571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.2373046875,0.0,1737.00244140625,1895.4371337890625,0.0,3118.917724609375,0.9467009902000428,1.0,0.0,3.0,1.0,0.0
17839860,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7457810640335083,0.4843949377536773,0.4471312165260315,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7472029328346252,0.4882773458957672,0.402633786201477,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7021785974502563,0.3990867435932159,0.2883264124393463,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6830821633338928,0.3682242631912231,0.3612509965896606,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.5721953511238098,0.2155304253101349,1.0319329500198364,284.8899230957031,284.95001220703125,299.5610656738281,294.83258056640625,297.99444580078125,297.20916748046875,284.89227294921875,1.0,0.7214682698249817,0.4442988634109497,0.4442988634109497,1.0,1.0,-3.124761819839477,1.0403708219528198,2.084390878677368,0.3363350927829742,0.88951176404953,0.88951176404953,0.0,409.7036437988281,410.0,62178.6328125,0.0,3921.413330078125,1.0,279.156005859375,283.1253662109375,297.85260009765625,301.8973083496094,293.1499938964844,293.1499938964844,279.45001220703125,38825.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773185610771179,1.0,0.0,0.0,3.741244792938232,3.741270303726196,9.339541406916396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.57421875,0.0,1658.7388916015625,1895.4371337890625,0.0,3191.4462890625,0.9277055263519288,1.0,0.0,3.0,1.0,0.0
17839920,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7457810640335083,0.4843949377536773,0.4471312165260315,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7472029328346252,0.4882773458957672,0.402633786201477,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7021785974502563,0.3990867435932159,0.2883264124393463,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6830821633338928,0.3682242631912231,0.3612509965896606,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.5721953511238098,0.2155304253101349,1.0319329500198364,284.8899230957031,284.95001220703125,299.5610656738281,294.83258056640625,297.99444580078125,297.20916748046875,284.89227294921875,1.0,0.7214682698249817,0.4442988634109497,0.4442988634109497,1.0,1.0,-3.124761819839477,1.0403708219528198,2.084390878677368,0.3363350927829742,0.88951176404953,0.88951176404953,0.0,409.7036437988281,410.0,62178.6328125,0.0,3921.413330078125,1.0,279.156005859375,283.1253662109375,297.85260009765625,301.8973083496094,293.1499938964844,293.1499938964844,279.45001220703125,38825.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773185610771179,1.0,0.0,0.0,3.741244792938232,3.741270303726196,9.339541406916396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.57421875,0.0,1658.7388916015625,1895.4371337890625,0.0,3191.4462890625,0.9277055263519288,1.0,0.0,3.0,1.0,0.0
17839980,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.745463490486145,0.4839313924312591,0.4463270008563995,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.748291015625,0.4906747043132782,0.4042950570583343,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7024869322776794,0.3997286558151245,0.2885536551475525,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6835904121398926,0.3691080808639526,0.3618421554565429,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5723227858543396,0.215725839138031,1.03203022480011,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,298.0013427734375,297.2120056152344,285.0150146484375,1.0,0.7216581702232361,0.4433239102363586,0.4433239102363586,1.0,1.0,-3.127236604690552,1.0389537811279297,2.088282823562622,0.3344964385032654,0.9996758699417114,0.9996758699417114,0.0,409.4978332519531,410.0,61468.5234375,0.0,3926.221435546875,1.0,279.4438171386719,283.2647705078125,297.8182373046875,301.7461853027344,293.1499938964844,293.1499938964844,279.1499938964844,33485.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692139983177185,1.0,0.0,0.0,3.846782684326172,3.846808195114136,9.873896260614856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.7900390625,0.0,1743.48974609375,1895.4371337890625,0.0,3115.43701171875,0.9476860761642456,1.0,0.0,3.0,1.0,0.0
17840040,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.745463490486145,0.4839313924312591,0.4463270008563995,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.748291015625,0.4906747043132782,0.4042950570583343,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7024869322776794,0.3997286558151245,0.2885536551475525,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6835904121398926,0.3691080808639526,0.3618421554565429,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.5723227858543396,0.215725839138031,1.03203022480011,285.0164489746094,284.95001220703125,299.5810852050781,294.840576171875,298.0013427734375,297.2120056152344,285.0150146484375,1.0,0.7216581702232361,0.4433239102363586,0.4433239102363586,1.0,1.0,-3.127236604690552,1.0389537811279297,2.088282823562622,0.3344964385032654,0.9996758699417114,0.9996758699417114,0.0,409.4978332519531,410.0,61468.5234375,0.0,3926.221435546875,1.0,279.4438171386719,283.2647705078125,297.8182373046875,301.7461853027344,293.1499938964844,293.1499938964844,279.1499938964844,33485.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692139983177185,1.0,0.0,0.0,3.846782684326172,3.846808195114136,9.873896260614856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.7900390625,0.0,1743.48974609375,1895.4371337890625,0.0,3115.43701171875,0.9476860761642456,1.0,0.0,3.0,1.0,0.0
17840100,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7453272342681885,0.4831337928771972,0.4459661543369293,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7488667368888855,0.491523265838623,0.4051774740219116,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.702688992023468,0.3997212648391723,0.2887220084667206,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.6838902831077576,0.369297593832016,0.3622046113014221,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.5724575519561768,0.2156917005777359,1.0323913097381592,284.87518310546875,284.95001220703125,299.59112548828125,294.8443603515625,298.0028991699219,297.2106018066406,284.87066650390625,1.0,0.7218162417411804,0.4428364038467407,0.4428364038467407,1.0,1.0,-3.129129648208618,1.0384794473648071,2.0906503200531006,0.3338041603565216,0.9053186774253844,0.9053186774253844,0.0,409.4272155761719,410.0,62497.49609375,0.0,3930.345947265625,1.0,279.1932983398437,283.1036376953125,297.8756103515625,301.9773254394531,293.1499938964844,293.1499938964844,279.1499938964844,36911.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752656579017639,1.0,0.0,0.0,3.8283870220184326,3.828413009643554,9.779687388800085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.5185546875,0.0,1747.9912109375,1895.4371337890625,0.0,3172.197998046875,0.944044828414917,1.0,0.0,3.0,1.0,0.0
17840160,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7447289228439331,0.4820642471313476,0.4450576603412628,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7490700483322144,0.4921555817127228,0.4057258367538452,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7024626731872559,0.3994896113872528,0.2886039614677429,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6838048100471497,0.3692982494831085,0.3622594475746155,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.5722193717956543,0.2155173569917678,1.0318514108657837,284.88983154296875,284.95001220703125,299.6011657714844,294.8480224609375,298.0029602050781,297.20703125,284.89215087890625,1.0,0.7218414545059204,0.4423665106296539,0.4423665106296539,1.0,1.0,-3.128091335296631,1.0369338989257812,2.0911571979522705,0.3326706886291504,0.890552282333374,0.890552282333374,0.0,409.7412109375,410.0,62209.03125,0.0,3929.554931640625,1.0,279.1564025878906,283.1230163574219,297.8679504394531,301.9151306152344,293.1499938964844,293.1499938964844,279.45001220703125,38776.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769615292549133,1.0,0.0,0.0,3.745677709579468,3.745703220367432,9.361687034470378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.2392578125,0.0,1663.5635986328125,1895.4371337890625,0.0,3188.09912109375,0.9287437796592712,1.0,0.0,3.0,1.0,0.0
17840220,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7443888187408447,0.481550395488739,0.4442113041877746,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7501497864723206,0.4945356249809265,0.4073708355426788,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.702761709690094,0.4001146554946899,0.2888200879096985,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6843006610870361,0.3701625168323517,0.3628323078155517,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5723426938056946,0.2157078385353088,1.0319291353225708,285.0164794921875,284.95001220703125,299.6213684082031,294.8549194335937,298.0099792480469,297.2099914550781,285.0150756835937,1.0,0.7220153212547302,0.4414266943931579,0.4414266943931579,1.0,1.0,-3.130433797836304,1.0355312824249268,2.094902515411377,0.3309088349342346,1.0,1.0,0.0,409.531005859375,410.0,61488.69140625,0.0,3934.03173828125,1.0,279.44384765625,283.2626037597656,297.8327331542969,301.7625732421875,293.1499938964844,293.1499938964844,279.1499938964844,33502.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689063191413879,1.0,0.0,0.0,3.850233316421509,3.8502588272094727,9.89161890174728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.3955078125,0.0,1747.8487548828125,1895.4371337890625,0.0,3112.551025390625,0.9484797716140748,1.0,0.0,3.0,1.0,0.0
17840280,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7443888187408447,0.481550395488739,0.4442113041877746,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7501497864723206,0.4945356249809265,0.4073708355426788,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.702761709690094,0.4001146554946899,0.2888200879096985,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6843006610870361,0.3701625168323517,0.3628323078155517,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.5723426938056946,0.2157078385353088,1.0319291353225708,285.0164794921875,284.95001220703125,299.6213684082031,294.8549194335937,298.0099792480469,297.2099914550781,285.0150756835937,1.0,0.7220153212547302,0.4414266943931579,0.4414266943931579,1.0,1.0,-3.130433797836304,1.0355312824249268,2.094902515411377,0.3309088349342346,1.0,1.0,0.0,409.531005859375,410.0,61488.69140625,0.0,3934.03173828125,1.0,279.44384765625,283.2626037597656,297.8327331542969,301.7625732421875,293.1499938964844,293.1499938964844,279.1499938964844,33502.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689063191413879,1.0,0.0,0.0,3.850233316421509,3.8502588272094727,9.89161890174728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.3955078125,0.0,1747.8487548828125,1895.4371337890625,0.0,3112.551025390625,0.9484797716140748,1.0,0.0,3.0,1.0,0.0
17840340,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7436294555664062,0.4796451330184936,0.4428999423980713,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7509167194366455,0.496001273393631,0.4087863564491272,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7027227878570557,0.3998581171035766,0.2888565361499786,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6844977140426636,0.3703315854072571,0.3632285296916961,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.5722307562828064,0.2154944688081741,1.0317237377166748,284.89044189453125,284.95001220703125,299.64166259765625,294.8612365722656,298.0116882324219,297.2051696777344,284.89239501953125,1.0,0.7221837043762207,0.440486878156662,0.440486878156662,1.0,1.0,-3.1311423778533936,1.0334869623184204,2.097655296325684,0.3290829658508301,0.8914870619773865,0.8914870619773865,0.0,409.7755432128906,410.0,62228.94921875,0.0,3937.02783203125,1.0,279.1568603515625,283.1209716796875,297.8807373046875,301.9295654296875,293.1499938964844,293.1499938964844,279.45001220703125,38742.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766472935676575,1.0,0.0,0.0,3.749533891677856,3.74955940246582,9.380972301187284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.9423828125,0.0,1667.831298828125,1895.4371337890625,0.0,3185.15283203125,0.9295377731323242,1.0,0.0,3.0,1.0,0.0
17840400,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7436294555664062,0.4796451330184936,0.4428999423980713,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7509167194366455,0.496001273393631,0.4087863564491272,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7027227878570557,0.3998581171035766,0.2888565361499786,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6844977140426636,0.3703315854072571,0.3632285296916961,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.5722307562828064,0.2154944688081741,1.0317237377166748,284.89044189453125,284.95001220703125,299.64166259765625,294.8612365722656,298.0116882324219,297.2051696777344,284.89239501953125,1.0,0.7221837043762207,0.440486878156662,0.440486878156662,1.0,1.0,-3.1311423778533936,1.0334869623184204,2.097655296325684,0.3290829658508301,0.8914870619773865,0.8914870619773865,0.0,409.7755432128906,410.0,62228.94921875,0.0,3937.02783203125,1.0,279.1568603515625,283.1209716796875,297.8807373046875,301.9295654296875,293.1499938964844,293.1499938964844,279.45001220703125,38742.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766472935676575,1.0,0.0,0.0,3.749533891677856,3.74955940246582,9.380972301187284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.9423828125,0.0,1667.831298828125,1895.4371337890625,0.0,3185.15283203125,0.9295377731323242,1.0,0.0,3.0,1.0,0.0
17840460,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7432686686515808,0.4790763854980469,0.4420165121555328,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7520021796226501,0.4983973801136017,0.4104401469230652,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7030041217803955,0.4004419147968292,0.2890527248382568,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6849730610847473,0.3711541295051574,0.363771915435791,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.572352409362793,0.2156826555728912,1.031795620918274,285.01678466796875,284.95001220703125,299.6620178222656,294.866943359375,298.0189514160156,297.20831298828125,285.015380859375,1.0,0.7223443984985352,0.4395978152751922,0.4395978152751922,1.0,1.0,-3.1333861351013184,1.0321540832519531,2.101232051849365,0.3273592591285705,1.0,1.0,0.0,409.5597229003906,410.0,61499.0625,0.0,3941.24560546875,1.0,279.4438781738281,283.2607421875,297.8448486328125,301.77587890625,293.1499938964844,293.1499938964844,279.1499938964844,33520.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686346411705017,1.0,0.0,0.0,3.852724075317383,3.852749586105346,9.90442117654311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.96484375,0.0,1751.040283203125,1895.4371337890625,0.0,3110.00244140625,0.949053943157196,1.0,0.0,3.0,1.0,0.0
