time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7432686686515808,0.4790763854980469,0.4420165121555328,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7520021796226501,0.4983973801136017,0.4104401469230652,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7030041217803955,0.4004419147968292,0.2890527248382568,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6849730610847473,0.3711541295051574,0.363771915435791,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.572352409362793,0.2156826555728912,1.031795620918274,285.01678466796875,284.95001220703125,299.6620178222656,294.866943359375,298.0189514160156,297.20831298828125,285.015380859375,1.0,0.7223443984985352,0.4395978152751922,0.4395978152751922,1.0,1.0,-3.1333861351013184,1.0321540832519531,2.101232051849365,0.3273592591285705,1.0,1.0,0.0,409.5597229003906,410.0,61499.0625,0.0,3941.24560546875,1.0,279.4438781738281,283.2607421875,297.8448486328125,301.77587890625,293.1499938964844,293.1499938964844,279.1499938964844,33520.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686346411705017,1.0,0.0,0.0,3.852724075317383,3.852749586105346,9.90442117654311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.96484375,0.0,1751.040283203125,1895.4371337890625,0.0,3110.00244140625,0.949053943157196,1.0,0.0,3.0,1.0,0.0
17840580,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7424755692481995,0.4771114289760589,0.4406520128250122,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7527738213539124,0.4998854398727417,0.4118740856647491,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.702923059463501,0.4001196324825287,0.289046972990036,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6851258277893066,0.3712576329708099,0.3641113936901092,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5722329616546631,0.2154660075902938,1.0315814018249512,284.8903503417969,284.95001220703125,299.6824951171875,294.8719787597656,298.0208740234375,297.2037048339844,284.89227294921875,1.0,0.7224968671798706,0.4387087821960449,0.4387087821960449,1.0,1.0,-3.1339271068573,1.0301635265350342,2.1037635803222656,0.3255309760570526,0.8920753598213196,0.8920753598213196,0.0,409.8087158203125,410.0,62240.09765625,0.0,3943.868896484375,1.0,279.1568298339844,283.1186828613281,297.8916320800781,301.9416809082031,293.1499938964844,293.1499938964844,279.45001220703125,38740.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764053583145142,1.0,0.0,0.0,3.752368450164795,3.752393960952759,9.395160986969132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.001953125,0.0,1671.148681640625,1895.4371337890625,0.0,3182.884521484375,0.9301645755767822,1.0,0.0,3.0,1.0,0.0
17840640,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7424755692481995,0.4771114289760589,0.4406520128250122,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7527738213539124,0.4998854398727417,0.4118740856647491,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.702923059463501,0.4001196324825287,0.289046972990036,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6851258277893066,0.3712576329708099,0.3641113936901092,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.5722329616546631,0.2154660075902938,1.0315814018249512,284.8903503417969,284.95001220703125,299.6824951171875,294.8719787597656,298.0208740234375,297.2037048339844,284.89227294921875,1.0,0.7224968671798706,0.4387087821960449,0.4387087821960449,1.0,1.0,-3.1339271068573,1.0301635265350342,2.1037635803222656,0.3255309760570526,0.8920753598213196,0.8920753598213196,0.0,409.8087158203125,410.0,62240.09765625,0.0,3943.868896484375,1.0,279.1568298339844,283.1186828613281,297.8916320800781,301.9416809082031,293.1499938964844,293.1499938964844,279.45001220703125,38740.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764053583145142,1.0,0.0,0.0,3.752368450164795,3.752393960952759,9.395160986969132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.001953125,0.0,1671.148681640625,1895.4371337890625,0.0,3182.884521484375,0.9301645755767822,1.0,0.0,3.0,1.0,0.0
17840700,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.742069661617279,0.4766872227191925,0.4399391114711761,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7531431913375854,0.5009954571723938,0.4125514328479767,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7028467059135437,0.400289237499237,0.2889939546585083,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.6851649880409241,0.3715615272521972,0.364215075969696,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.5721145272254944,0.2154929935932159,1.0311836004257202,285.0210876464844,284.95001220703125,299.6927490234375,294.8742370605469,298.0238342285156,297.204345703125,285.0243530273437,1.0,0.7225075364112854,0.43826425075531,0.43826425075531,1.0,1.0,-3.1336045265197754,1.0289545059204102,2.104650020599365,0.3243820071220398,0.9808460474014282,0.9808460474014282,0.0,409.8802795410156,410.0,61347.0390625,0.0,3943.496826171875,1.0,279.4045104980469,283.2653503417969,297.8421325683594,301.7256774902344,293.1499938964844,293.1499938964844,279.45001220703125,34499.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703655004501343,1.0,0.0,0.0,3.7901880741119385,3.790213108062744,9.585501175024549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.3076171875,0.0,1683.1392822265625,1895.4371337890625,0.0,3126.239013671875,0.9373752474784852,1.0,0.0,3.0,1.0,0.0
17840760,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7420858144760132,0.47649747133255,0.4397229850292206,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7538675665855408,0.5023066997528076,0.4135476350784302,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7031691670417786,0.4006610810756683,0.2892073392868042,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6855632066726685,0.3720358312129974,0.3646050691604614,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.5723463892936707,0.2156497240066528,1.0316349267959597,285.0169982910156,284.95001220703125,299.7030639648437,294.8763122558594,298.0282592773437,297.2070007324219,285.0156555175781,1.0,0.7226415872573853,0.43782839179039,0.43782839179039,1.0,1.0,-3.136018991470337,1.028791069984436,2.107227802276612,0.3236850500106811,1.0,1.0,0.0,409.5926818847656,410.0,61501.46484375,0.0,3947.728759765625,1.0,279.4437561035156,283.2589111328125,297.8543701171875,301.7859802246094,293.1499938964844,293.1499938964844,279.1499938964844,33536.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684369325637817,1.0,0.0,0.0,3.8545479774475098,3.8545734882354736,9.913800340655143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.498046875,0.0,1753.4051513671875,1895.4371337890625,0.0,3108.14794921875,0.9495351314544678,1.0,0.0,3.0,1.0,0.0
17840820,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7412843108177185,0.4745189249515533,0.4383410513401031,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7546501159667969,0.5038155913352966,0.4149991869926452,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7030773758888245,0.4003238081932068,0.289187878370285,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6857009530067444,0.3721182942390442,0.3649211227893829,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.5722256302833557,0.2154314368963241,1.0314106941223145,284.89019775390625,284.95001220703125,299.7237243652344,294.8799743652344,298.0304260253906,297.2026672363281,284.89215087890625,1.0,0.7227834463119507,0.4369567334651947,0.4369567334651947,1.0,1.0,-3.136507034301758,1.026819109916687,2.109687805175781,0.3217716813087463,0.8925132751464844,0.8925132751464844,0.0,409.8304443359375,410.0,62241.23046875,0.0,3950.168212890625,1.0,279.1568298339844,283.1163635253906,297.8997497558594,301.95037841796875,293.1499938964844,293.1499938964844,279.45001220703125,38741.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762242197990417,1.0,0.0,0.0,3.7546019554138175,3.7546274662017822,9.406348908669316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.421875,0.0,1673.786376953125,1895.4371337890625,0.0,3181.18603515625,0.9306607842445374,1.0,0.0,3.0,1.0,0.0
17840880,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7412843108177185,0.4745189249515533,0.4383410513401031,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7546501159667969,0.5038155913352966,0.4149991869926452,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7030773758888245,0.4003238081932068,0.289187878370285,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6857009530067444,0.3721182942390442,0.3649211227893829,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.5722256302833557,0.2154314368963241,1.0314106941223145,284.89019775390625,284.95001220703125,299.7237243652344,294.8799743652344,298.0304260253906,297.2026672363281,284.89215087890625,1.0,0.7227834463119507,0.4369567334651947,0.4369567334651947,1.0,1.0,-3.136507034301758,1.026819109916687,2.109687805175781,0.3217716813087463,0.8925132751464844,0.8925132751464844,0.0,409.8304443359375,410.0,62241.23046875,0.0,3950.168212890625,1.0,279.1568298339844,283.1163635253906,297.8997497558594,301.95037841796875,293.1499938964844,293.1499938964844,279.45001220703125,38741.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762242197990417,1.0,0.0,0.0,3.7546019554138175,3.7546274662017822,9.406348908669316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.421875,0.0,1673.786376953125,1895.4371337890625,0.0,3181.18603515625,0.9306607842445374,1.0,0.0,3.0,1.0,0.0
17840940,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7408896684646606,0.4738926887512207,0.4374007284641266,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7557600140571594,0.5062692165374756,0.4166951477527618,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7033209204673767,0.4008602499961853,0.2893429100513458,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6861317157745361,0.3728863000869751,0.3654022216796875,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.5723397731781006,0.2156148701906204,1.0314584970474243,285.0169677734375,284.95001220703125,299.7445068359375,294.8828430175781,298.0379943847656,297.20623779296875,285.0155944824219,1.0,0.7229222655296326,0.436085045337677,0.436085045337677,1.0,1.0,-3.138588190078736,1.0254580974578855,2.1131300926208496,0.3198429048061371,1.0,1.0,0.0,409.6032104492188,410.0,61496.1328125,0.0,3953.94775390625,1.0,279.44390869140625,283.2566833496094,297.861083984375,301.7930908203125,293.1499938964844,293.1499938964844,279.1499938964844,33553.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682783246040344,1.0,0.0,0.0,3.8565845489501953,3.8566102981567374,9.924279993356322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.9990234375,0.0,1756.03564453125,1895.4371337890625,0.0,3106.66015625,0.949944794178009,1.0,0.0,3.0,1.0,0.0
17841000,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7408896684646606,0.4738926887512207,0.4374007284641266,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7557600140571594,0.5062692165374756,0.4166951477527618,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7033209204673767,0.4008602499961853,0.2893429100513458,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6861317157745361,0.3728863000869751,0.3654022216796875,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.5723397731781006,0.2156148701906204,1.0314584970474243,285.0169677734375,284.95001220703125,299.7445068359375,294.8828430175781,298.0379943847656,297.20623779296875,285.0155944824219,1.0,0.7229222655296326,0.436085045337677,0.436085045337677,1.0,1.0,-3.138588190078736,1.0254580974578855,2.1131300926208496,0.3198429048061371,1.0,1.0,0.0,409.6032104492188,410.0,61496.1328125,0.0,3953.94775390625,1.0,279.44390869140625,283.2566833496094,297.861083984375,301.7930908203125,293.1499938964844,293.1499938964844,279.1499938964844,33553.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682783246040344,1.0,0.0,0.0,3.8565845489501953,3.8566102981567374,9.924279993356322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.9990234375,0.0,1756.03564453125,1895.4371337890625,0.0,3106.66015625,0.949944794178009,1.0,0.0,3.0,1.0,0.0
17841060,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7400859594345093,0.4719099998474121,0.4360129535198211,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7565567493438721,0.5078050494194031,0.4181694984436035,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7032280564308167,0.4005188643932342,0.2893207669258117,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6862647533416748,0.3729593455791473,0.3657098710536957,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5722203850746155,0.2153965532779693,1.0312350988388062,284.8900146484375,284.95001220703125,299.765380859375,294.88494873046875,298.0403137207031,297.2021789550781,284.8919677734375,1.0,0.7230624556541443,0.4352129101753235,0.4352129101753235,1.0,1.0,-3.139089107513428,1.0234822034835815,2.115607023239136,0.3178571760654449,0.8928528428077698,0.8928528428077698,0.0,409.83441162109375,410.0,62234.421875,0.0,3956.38525390625,1.0,279.15679931640625,283.11395263671875,297.90496826171875,301.9557189941406,293.1499938964844,293.1499938964844,279.45001220703125,38744.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761140704154968,1.0,0.0,0.0,3.7564797401428223,3.756505250930786,9.415759905095912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.3916015625,0.0,1676.02294921875,1895.4371337890625,0.0,3180.1533203125,0.9310786128044128,1.0,0.0,3.0,1.0,0.0
17841120,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7400859594345093,0.4719099998474121,0.4360129535198211,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7565567493438721,0.5078050494194031,0.4181694984436035,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7032280564308167,0.4005188643932342,0.2893207669258117,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6862647533416748,0.3729593455791473,0.3657098710536957,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.5722203850746155,0.2153965532779693,1.0312350988388062,284.8900146484375,284.95001220703125,299.765380859375,294.88494873046875,298.0403137207031,297.2021789550781,284.8919677734375,1.0,0.7230624556541443,0.4352129101753235,0.4352129101753235,1.0,1.0,-3.139089107513428,1.0234822034835815,2.115607023239136,0.3178571760654449,0.8928528428077698,0.8928528428077698,0.0,409.83441162109375,410.0,62234.421875,0.0,3956.38525390625,1.0,279.15679931640625,283.11395263671875,297.90496826171875,301.9557189941406,293.1499938964844,293.1499938964844,279.45001220703125,38744.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761140704154968,1.0,0.0,0.0,3.7564797401428223,3.756505250930786,9.415759905095912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.3916015625,0.0,1676.02294921875,1895.4371337890625,0.0,3180.1533203125,0.9310786128044128,1.0,0.0,3.0,1.0,0.0
17841180,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7396888732910156,0.4712775647640228,0.4350672364234924,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7576851844787598,0.5102971196174622,0.4198930561542511,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7034714221954346,0.4010537564754486,0.2894739210605621,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6866920590400696,0.3737216889858246,0.3661841154098511,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.5723357200622559,0.2155804634094238,1.0312824249267578,285.0169677734375,284.95001220703125,299.7863464355469,294.88623046875,298.048095703125,297.2059631347656,285.015625,1.0,0.7232015132904053,0.4343407452106476,0.4343407452106476,1.0,1.0,-3.1411917209625244,1.0221160650253296,2.1190757751464844,0.3158846199512481,1.0,1.0,0.0,409.6023864746094,410.0,61482.6875,0.0,3960.19580078125,1.0,279.44390869140625,283.2544860839844,297.8646545410156,301.7964172363281,293.1499938964844,293.1499938964844,279.1499938964844,33566.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682066798210144,1.0,0.0,0.0,3.857966184616089,3.8579916954040527,9.93139110505581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.34765625,0.0,1757.8365478515625,1895.4371337890625,0.0,3105.987548828125,0.9502646327018738,1.0,0.0,3.0,1.0,0.0
17841240,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7396888732910156,0.4712775647640228,0.4350672364234924,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7576851844787598,0.5102971196174622,0.4198930561542511,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7034714221954346,0.4010537564754486,0.2894739210605621,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6866920590400696,0.3737216889858246,0.3661841154098511,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.5723357200622559,0.2155804634094238,1.0312824249267578,285.0169677734375,284.95001220703125,299.7863464355469,294.88623046875,298.048095703125,297.2059631347656,285.015625,1.0,0.7232015132904053,0.4343407452106476,0.4343407452106476,1.0,1.0,-3.1411917209625244,1.0221160650253296,2.1190757751464844,0.3158846199512481,1.0,1.0,0.0,409.6023864746094,410.0,61482.6875,0.0,3960.19580078125,1.0,279.44390869140625,283.2544860839844,297.8646545410156,301.7964172363281,293.1499938964844,293.1499938964844,279.1499938964844,33566.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682066798210144,1.0,0.0,0.0,3.857966184616089,3.8579916954040527,9.93139110505581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.34765625,0.0,1757.8365478515625,1895.4371337890625,0.0,3105.987548828125,0.9502646327018738,1.0,0.0,3.0,1.0,0.0
17841300,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7395171523094177,0.4704199135303497,0.4346427917480469,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7582881450653076,0.5111913681030273,0.4208176136016845,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7036437392234802,0.400995671749115,0.2896079123020172,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6869549751281738,0.3738516569137573,0.3664929866790771,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.572467565536499,0.2155430018901825,1.03162944316864,284.8759460449219,284.95001220703125,299.7969055175781,294.8865661621094,298.05010986328125,297.20513916015625,284.8716735839844,1.0,0.7233392596244812,0.4339046776294708,0.4339046776294708,1.0,1.0,-3.1429452896118164,1.0216825008392334,2.121262788772583,0.3151217997074127,0.9084523916244508,0.9084523916244508,0.0,409.5187072753906,410.0,62500.6640625,0.0,3963.94287109375,1.0,279.1936950683594,283.09381103515625,297.9184265136719,302.0223693847656,293.1499938964844,293.1499938964844,279.1499938964844,36979.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743281960487366,1.0,0.0,0.0,3.838609457015991,3.838635444641113,9.831983334152028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.59765625,0.0,1761.0084228515625,1895.4371337890625,0.0,3163.406494140625,0.9463863372802734,1.0,0.0,3.0,1.0,0.0
17841360,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7388951182365417,0.4693043828010559,0.433690071105957,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7585065364837646,0.5118712782859802,0.4214014410972595,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7033871412277222,0.4007153809070587,0.2894557118415832,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.686829686164856,0.3737921118736267,0.3664914071559906,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.5722250938415527,0.2153654247522354,1.0310760736465454,284.888916015625,284.95001220703125,299.8074645996094,294.8866882324219,298.0506286621094,297.2021789550781,284.8912048339844,1.0,0.7233456969261169,0.4334825575351715,0.4334825575351715,1.0,1.0,-3.1417784690856934,1.0201925039291382,2.1215858459472656,0.3139279782772064,0.8927111029624939,0.8927111029624939,0.0,409.8223876953125,410.0,62218.61328125,0.0,3962.78076171875,1.0,279.1563720703125,283.11090087890625,297.90740966796875,301.9579772949219,293.1499938964844,293.1499938964844,279.45001220703125,38780.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761013150215149,1.0,0.0,0.0,3.757709503173828,3.757735013961792,9.421925710739742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.5302734375,0.0,1677.75341796875,1895.4371337890625,0.0,3180.03369140625,0.9313733577728271,1.0,0.0,3.0,1.0,0.0
17841420,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7384921908378601,0.468667060136795,0.4327366650104522,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7596513032913208,0.5144045948982239,0.4231529533863067,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7036262154579163,0.4012475907802582,0.2896048724651336,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6872506141662598,0.3745491504669189,0.3669578433036804,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5723389387130737,0.2155497074127197,1.0311201810836792,285.01690673828125,284.95001220703125,299.82867431640625,294.88623046875,298.0585632324219,297.2061462402344,285.0155639648437,1.0,0.7234880328178406,0.4326382875442505,0.4326382875442505,1.0,1.0,-3.143893241882324,1.0188850164413452,2.125008344650269,0.3120277225971222,1.0,1.0,0.0,409.5942993164063,410.0,61463.24609375,0.0,3966.646484375,1.0,279.44390869140625,283.2520751953125,297.86492919921875,301.7960205078125,293.1499938964844,293.1499938964844,279.1499938964844,33578.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682256937026978,1.0,0.0,0.0,3.8591513633728014,3.859176874160767,9.937493814504703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.0859375,0.0,1759.3935546875,1895.4371337890625,0.0,3106.166015625,0.9505380392074584,1.0,0.0,3.0,1.0,0.0
17841480,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7384921908378601,0.468667060136795,0.4327366650104522,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7596513032913208,0.5144045948982239,0.4231529533863067,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7036262154579163,0.4012475907802582,0.2896048724651336,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6872506141662598,0.3745491504669189,0.3669578433036804,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.5723389387130737,0.2155497074127197,1.0311201810836792,285.01690673828125,284.95001220703125,299.82867431640625,294.88623046875,298.0585632324219,297.2061462402344,285.0155639648437,1.0,0.7234880328178406,0.4326382875442505,0.4326382875442505,1.0,1.0,-3.143893241882324,1.0188850164413452,2.125008344650269,0.3120277225971222,1.0,1.0,0.0,409.5942993164063,410.0,61463.24609375,0.0,3966.646484375,1.0,279.44390869140625,283.2520751953125,297.86492919921875,301.7960205078125,293.1499938964844,293.1499938964844,279.1499938964844,33578.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682256937026978,1.0,0.0,0.0,3.8591513633728014,3.859176874160767,9.937493814504703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.0859375,0.0,1759.3935546875,1895.4371337890625,0.0,3106.166015625,0.9505380392074584,1.0,0.0,3.0,1.0,0.0
17841540,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.737695574760437,0.4667005240917206,0.4313569366931915,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7604866623878479,0.5160138607025146,0.4246876537799835,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7035382390022278,0.4009090065956116,0.2895832657814026,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6873819231987,0.3746133744716644,0.3672572672367096,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5722266435623169,0.2153350710868835,1.0309100151062012,284.8897399902344,284.95001220703125,299.8500061035156,294.8848876953125,298.0612487792969,297.2025146484375,284.89166259765625,1.0,0.7236360311508179,0.4317940473556518,0.4317940473556518,1.0,1.0,-3.144495964050293,1.0169904232025146,2.1275055408477783,0.3101255297660827,0.893294095993042,0.893294095993042,0.0,409.8187561035156,410.0,62198.2734375,0.0,3969.29638671875,1.0,279.15679931640625,283.1089172363281,297.9053649902344,301.95489501953125,293.1499938964844,293.1499938964844,279.45001220703125,38750.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761520981788635,1.0,0.0,0.0,3.759058713912964,3.759084224700928,9.428692919755122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.875,0.0,1679.1156005859375,1895.4371337890625,0.0,3180.509765625,0.9316542148590088,1.0,0.0,3.0,1.0,0.0
17841600,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.737695574760437,0.4667005240917206,0.4313569366931915,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7604866623878479,0.5160138607025146,0.4246876537799835,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7035382390022278,0.4009090065956116,0.2895832657814026,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6873819231987,0.3746133744716644,0.3672572672367096,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5722266435623169,0.2153350710868835,1.0309100151062012,284.8897399902344,284.95001220703125,299.8500061035156,294.8848876953125,298.0612487792969,297.2025146484375,284.89166259765625,1.0,0.7236360311508179,0.4317940473556518,0.4317940473556518,1.0,1.0,-3.144495964050293,1.0169904232025146,2.1275055408477783,0.3101255297660827,0.893294095993042,0.893294095993042,0.0,409.8187561035156,410.0,62198.2734375,0.0,3969.29638671875,1.0,279.15679931640625,283.1089172363281,297.9053649902344,301.95489501953125,293.1499938964844,293.1499938964844,279.45001220703125,38750.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761520981788635,1.0,0.0,0.0,3.759058713912964,3.759084224700928,9.428692919755122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.875,0.0,1679.1156005859375,1895.4371337890625,0.0,3180.509765625,0.9316542148590088,1.0,0.0,3.0,1.0,0.0
17841660,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.735781729221344,0.4640581011772156,0.4290894269943237,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7600257396697998,0.5164548754692078,0.4252266883850097,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.701972246170044,0.3993377685546875,0.2886589467525482,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6859239935874939,0.3731787800788879,0.366212785243988,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.5697937607765198,0.213188350200653,1.023349046707153,285.0022888183594,284.95001220703125,299.8727722167969,294.88140869140625,298.054931640625,297.1856689453125,285.00067138671875,1.0,0.7229170799255371,0.4309939444065094,0.4309939444065094,1.0,1.0,-3.1310853958129883,1.009992241859436,2.121093273162842,0.3062798380851745,0.9900897741317748,0.9900897741317748,0.0,411.42572021484375,410.0,61144.9609375,0.0,3945.840576171875,1.0,279.4431457519531,283.2405700683594,297.859375,301.7784423828125,293.1499938964844,293.1499938964844,279.1499938964844,33933.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681846261024475,1.0,0.0,0.0,3.850144624710083,3.850170373916626,9.891164154396392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.138671875,0.0,1751.1368408203125,1895.4371337890625,0.0,3105.781005859375,0.9488691091537476,1.0,0.0,3.0,1.0,0.0
17841720,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.735781729221344,0.4640581011772156,0.4290894269943237,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7600257396697998,0.5164548754692078,0.4252266883850097,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.701972246170044,0.3993377685546875,0.2886589467525482,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6859239935874939,0.3731787800788879,0.366212785243988,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.5697937607765198,0.213188350200653,1.023349046707153,285.0022888183594,284.95001220703125,299.8727722167969,294.88140869140625,298.054931640625,297.1856689453125,285.00067138671875,1.0,0.7229170799255371,0.4309939444065094,0.4309939444065094,1.0,1.0,-3.1310853958129883,1.009992241859436,2.121093273162842,0.3062798380851745,0.9900897741317748,0.9900897741317748,0.0,411.42572021484375,410.0,61144.9609375,0.0,3945.840576171875,1.0,279.4431457519531,283.2405700683594,297.859375,301.7784423828125,293.1499938964844,293.1499938964844,279.1499938964844,33933.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681846261024475,1.0,0.0,0.0,3.850144624710083,3.850170373916626,9.891164154396392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.138671875,0.0,1751.1368408203125,1895.4371337890625,0.0,3105.781005859375,0.9488691091537476,1.0,0.0,3.0,1.0,0.0
17841780,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7340900301933289,0.4611595869064331,0.4267193078994751,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7598402500152588,0.5169205069541931,0.4257226884365082,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7007293105125427,0.3979178965091705,0.2877654731273651,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6847739219665527,0.3719967603683471,0.3651878535747528,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.5676463842391968,0.2115050703287124,1.0158737897872925,284.88018798828125,284.95001220703125,299.89813232421875,294.8747253417969,298.05181884765625,297.1723937988281,284.8826904296875,1.0,0.7218412756919861,0.4301938712596893,0.4301938712596893,1.0,1.0,-3.117645025253296,1.0030003786087036,2.1146445274353027,0.3023359775543213,0.8743842840194702,0.8743842840194702,0.0,412.2018737792969,410.0,61438.20703125,0.0,3918.02685546875,1.0,279.1561279296875,283.1092529296875,297.8899230957031,301.8994140625,293.1499938964844,293.1499938964844,279.45001220703125,39751.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749451041221619,1.0,0.0,0.0,3.711355209350586,3.71138048171997,9.190906098410778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.876953125,0.0,1631.049560546875,1895.4371337890625,0.0,3169.192138671875,0.9217504262924194,1.0,0.0,3.0,1.0,0.0
17841840,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7340900301933289,0.4611595869064331,0.4267193078994751,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7598402500152588,0.5169205069541931,0.4257226884365082,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7007293105125427,0.3979178965091705,0.2877654731273651,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6847739219665527,0.3719967603683471,0.3651878535747528,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.5676463842391968,0.2115050703287124,1.0158737897872925,284.88018798828125,284.95001220703125,299.89813232421875,294.8747253417969,298.05181884765625,297.1723937988281,284.8826904296875,1.0,0.7218412756919861,0.4301938712596893,0.4301938712596893,1.0,1.0,-3.117645025253296,1.0030003786087036,2.1146445274353027,0.3023359775543213,0.8743842840194702,0.8743842840194702,0.0,412.2018737792969,410.0,61438.20703125,0.0,3918.02685546875,1.0,279.1561279296875,283.1092529296875,297.8899230957031,301.8994140625,293.1499938964844,293.1499938964844,279.45001220703125,39751.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749451041221619,1.0,0.0,0.0,3.711355209350586,3.71138048171997,9.190906098410778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.876953125,0.0,1631.049560546875,1895.4371337890625,0.0,3169.192138671875,0.9217504262924194,1.0,0.0,3.0,1.0,0.0
17841900,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7335094213485718,0.4604619741439819,0.4257267117500305,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7600162029266357,0.5177454948425293,0.4261224269866943,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.700396716594696,0.3977623879909515,0.2874474227428436,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.68448406457901,0.3718783557415008,0.3648395538330078,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5669144988059998,0.2110210210084915,1.0129175186157229,285.00982666015625,284.95001220703125,299.9117736816406,294.8702392578125,298.0544738769531,297.17138671875,285.0126342773437,1.0,0.7213089466094971,0.4297938346862793,0.4297938346862793,1.0,1.0,-3.1126527786254883,1.000156044960022,2.1124966144561768,0.3005164861679077,0.9591318368911744,0.9591318368911744,0.0,412.1553649902344,410.0,60458.4296875,0.0,3905.970947265625,1.0,279.4033203125,283.2549133300781,297.8324890136719,301.6676330566406,293.1499938964844,293.1499938964844,279.45001220703125,34927.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682597279548645,1.0,0.0,0.0,3.7447140216827393,3.744738817214966,9.356869554721924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.6572265625,0.0,1632.8829345703125,1895.4371337890625,0.0,3106.485595703125,0.9275840520858764,1.0,0.0,3.0,1.0,0.0
17841960,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7334044575691223,0.4600261747837066,0.4252760112285614,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7606293559074402,0.51882404088974,0.4269132018089294,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7005495429039001,0.3978625237941742,0.2874532639980316,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6846438646316528,0.3719921708106994,0.3648614287376404,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.5666718482971191,0.2107471674680709,1.0112580060958862,285.0024108886719,284.95001220703125,299.92596435546875,294.8650207519531,298.0596618652344,297.17315673828125,285.00103759765625,1.0,0.7209563851356506,0.4295661747455597,0.4295661747455597,1.0,1.0,-3.1112630367279053,0.999048113822937,2.112215042114258,0.2996737360954284,0.9739260673522948,0.9739260673522948,0.0,411.6805725097656,410.0,60508.21875,0.0,3900.1728515625,1.0,279.44342041015625,283.2469177246094,297.838134765625,301.7140808105469,293.1499938964844,293.1499938964844,279.1499938964844,33916.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865867555141449,1.0,0.0,0.0,3.803777456283569,3.803802490234375,9.654359018895775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4697265625,0.0,1694.8291015625,1895.4371337890625,0.0,3084.04443359375,0.9383004903793336,1.0,0.0,3.0,1.0,0.0
17842020,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7325043082237244,0.4577910602092743,0.4235879778861999,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7613029479980469,0.5200192332267761,0.4280627965927124,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7002752423286438,0.3971709609031677,0.2871369421482086,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6844702959060669,0.3715342879295349,0.3646034896373749,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5658715963363647,0.2098836153745651,1.0077861547470093,284.89178466796875,284.95001220703125,299.9560546875,294.8525085449219,298.06512451171875,297.1688842773437,284.8939819335937,1.0,0.7202919721603394,0.4291108548641205,0.4291108548641205,1.0,1.0,-3.106001853942871,0.9959542155265808,2.110047578811645,0.297849178314209,0.8705712556838989,0.8705712556838989,0.0,411.4728698730469,410.0,60951.203125,0.0,3886.64990234375,1.0,279.1566772460937,283.1227111816406,297.8690185546875,301.8446655273437,293.1499938964844,293.1499938964844,279.45001220703125,39359.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729952573776245,1.0,0.0,0.0,3.670690536499024,3.67071533203125,8.990602964331629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.9443359375,0.0,1581.5863037109375,1895.4371337890625,0.0,3150.906005859375,0.9126502871513368,1.0,0.0,3.0,1.0,0.0
17842080,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7325043082237244,0.4577910602092743,0.4235879778861999,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7613029479980469,0.5200192332267761,0.4280627965927124,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7002752423286438,0.3971709609031677,0.2871369421482086,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6844702959060669,0.3715342879295349,0.3646034896373749,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5658715963363647,0.2098836153745651,1.0077861547470093,284.89178466796875,284.95001220703125,299.9560546875,294.8525085449219,298.06512451171875,297.1688842773437,284.8939819335937,1.0,0.7202919721603394,0.4291108548641205,0.4291108548641205,1.0,1.0,-3.106001853942871,0.9959542155265808,2.110047578811645,0.297849178314209,0.8705712556838989,0.8705712556838989,0.0,411.4728698730469,410.0,60951.203125,0.0,3886.64990234375,1.0,279.1566772460937,283.1227111816406,297.8690185546875,301.8446655273437,293.1499938964844,293.1499938964844,279.45001220703125,39359.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729952573776245,1.0,0.0,0.0,3.670690536499024,3.67071533203125,8.990602964331629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.9443359375,0.0,1581.5863037109375,1895.4371337890625,0.0,3150.906005859375,0.9126502871513368,1.0,0.0,3.0,1.0,0.0
17842140,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.732056200504303,0.456907719373703,0.422438770532608,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7623791098594666,0.5222592353820801,0.4295823872089386,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7004212141036987,0.3974267840385437,0.2870957851409912,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6846810579299927,0.3718507289886474,0.3646518886089325,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.5654993653297424,0.2095551490783691,1.005436897277832,285.00762939453125,284.95001220703125,299.9882507324219,294.8373413085937,298.07763671875,297.1736755371094,285.00604248046875,1.0,0.719821572303772,0.4286555349826813,0.4286555349826813,1.0,1.0,-3.103944063186645,0.994064211845398,2.109879732131958,0.2962919175624847,0.9710555672645568,0.9710555672645568,0.0,410.87213134765625,410.0,60160.14453125,0.0,3878.6376953125,1.0,279.4433288574219,283.2518920898437,297.814208984375,301.6677551269531,293.1499938964844,293.1499938964844,279.1499938964844,33594.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647288084030151,1.0,0.0,0.0,3.7772605419158936,3.77728533744812,9.52022389810736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.171875,0.0,1660.7919921875,1895.4371337890625,0.0,3073.361328125,0.9320096969604492,1.0,0.0,3.0,1.0,0.0
17842200,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.732056200504303,0.456907719373703,0.422438770532608,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7623791098594666,0.5222592353820801,0.4295823872089386,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7004212141036987,0.3974267840385437,0.2870957851409912,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6846810579299927,0.3718507289886474,0.3646518886089325,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.5654993653297424,0.2095551490783691,1.005436897277832,285.00762939453125,284.95001220703125,299.9882507324219,294.8373413085937,298.07763671875,297.1736755371094,285.00604248046875,1.0,0.719821572303772,0.4286555349826813,0.4286555349826813,1.0,1.0,-3.103944063186645,0.994064211845398,2.109879732131958,0.2962919175624847,0.9710555672645568,0.9710555672645568,0.0,410.87213134765625,410.0,60160.14453125,0.0,3878.6376953125,1.0,279.4433288574219,283.2518920898437,297.814208984375,301.6677551269531,293.1499938964844,293.1499938964844,279.1499938964844,33594.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647288084030151,1.0,0.0,0.0,3.7772605419158936,3.77728533744812,9.52022389810736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.171875,0.0,1660.7919921875,1895.4371337890625,0.0,3073.361328125,0.9320096969604492,1.0,0.0,3.0,1.0,0.0
17842260,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7311841249465942,0.4547794163227081,0.4208698868751526,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7631053924560547,0.5236057639122009,0.4308829605579376,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7002151012420654,0.3968739807605743,0.286899596452713,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.684581458568573,0.3715265989303589,0.364556610584259,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.5649377703666687,0.2089116424322128,1.0031569004058838,284.8944702148437,284.95001220703125,300.0223388671875,294.8197326660156,298.0850830078125,297.17095947265625,284.8965759277344,1.0,0.719464123249054,0.4280216097831726,0.4280216097831726,1.0,1.0,-3.100813865661621,0.9913316369056702,2.109482288360596,0.2943196296691894,0.8687958717346191,0.8687958717346191,0.0,410.8494262695313,410.0,60655.7578125,0.0,3871.153076171875,1.0,279.15679931640625,283.124267578125,297.83984375,301.7976989746094,293.1499938964844,293.1499938964844,279.45001220703125,39151.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726103901863098,1.0,0.0,0.0,3.6518383026123047,3.651862859725952,8.898491614672821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8291015625,0.0,1558.803466796875,1895.4371337890625,0.0,3147.2958984375,0.9082905650138856,1.0,0.0,3.0,1.0,0.0
17842320,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7311841249465942,0.4547794163227081,0.4208698868751526,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7631053924560547,0.5236057639122009,0.4308829605579376,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7002151012420654,0.3968739807605743,0.286899596452713,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.684581458568573,0.3715265989303589,0.364556610584259,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.5649377703666687,0.2089116424322128,1.0031569004058838,284.8944702148437,284.95001220703125,300.0223388671875,294.8197326660156,298.0850830078125,297.17095947265625,284.8965759277344,1.0,0.719464123249054,0.4280216097831726,0.4280216097831726,1.0,1.0,-3.100813865661621,0.9913316369056702,2.109482288360596,0.2943196296691894,0.8687958717346191,0.8687958717346191,0.0,410.8494262695313,410.0,60655.7578125,0.0,3871.153076171875,1.0,279.15679931640625,283.124267578125,297.83984375,301.7976989746094,293.1499938964844,293.1499938964844,279.45001220703125,39151.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726103901863098,1.0,0.0,0.0,3.6518383026123047,3.651862859725952,8.898491614672821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8291015625,0.0,1558.803466796875,1895.4371337890625,0.0,3147.2958984375,0.9082905650138856,1.0,0.0,3.0,1.0,0.0
