time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7307131886482239,0.4539420008659363,0.4197776019573211,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7641730308532715,0.525926947593689,0.4324830174446106,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.700361967086792,0.3972066938877105,0.286923885345459,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6847853660583496,0.3718971908092499,0.3646764457225799,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5646572709083557,0.2086951732635498,1.0014381408691406,285.00732421875,284.95001220703125,300.05816650390625,294.7998352050781,298.0987243652344,297.1763610839844,285.00567626953125,1.0,0.7191995978355408,0.4273876845836639,0.4273876845836639,1.0,1.0,-3.099861621856689,0.9894073605537416,2.1104543209075928,0.2924234867095947,0.967901349067688,0.967901349067688,0.0,410.4474487304688,410.0,59893.8125,0.0,3866.809326171875,1.0,279.4432373046875,283.2498779296875,297.7788391113281,301.6166687011719,293.1499938964844,293.1499938964844,279.1499938964844,33492.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647746443748474,1.0,0.0,0.0,3.762529373168945,3.7625539302825928,9.44611144859664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.7265625,0.0,1642.6656494140625,1895.4371337890625,0.0,3073.791259765625,0.9286064505577089,1.0,0.0,3.0,1.0,0.0
17842440,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7307131886482239,0.4539420008659363,0.4197776019573211,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7641730308532715,0.525926947593689,0.4324830174446106,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.700361967086792,0.3972066938877105,0.286923885345459,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6847853660583496,0.3718971908092499,0.3646764457225799,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5646572709083557,0.2086951732635498,1.0014381408691406,285.00732421875,284.95001220703125,300.05816650390625,294.7998352050781,298.0987243652344,297.1763610839844,285.00567626953125,1.0,0.7191995978355408,0.4273876845836639,0.4273876845836639,1.0,1.0,-3.099861621856689,0.9894073605537416,2.1104543209075928,0.2924234867095947,0.967901349067688,0.967901349067688,0.0,410.4474487304688,410.0,59893.8125,0.0,3866.809326171875,1.0,279.4432373046875,283.2498779296875,297.7788391113281,301.6166687011719,293.1499938964844,293.1499938964844,279.1499938964844,33492.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647746443748474,1.0,0.0,0.0,3.762529373168945,3.7625539302825928,9.44611144859664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.7265625,0.0,1642.6656494140625,1895.4371337890625,0.0,3073.791259765625,0.9286064505577089,1.0,0.0,3.0,1.0,0.0
17842500,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7304723858833313,0.4529995620250702,0.419253259897232,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7647109031677246,0.5267130732536316,0.4333215355873108,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7004570960998535,0.3970521986484527,0.2869822084903717,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6849058866500854,0.3718269169330597,0.3647909462451935,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.5645691752433777,0.2084625661373138,1.000878095626831,284.8706970214844,284.95001220703125,300.07666015625,294.7890930175781,298.1036376953125,297.176025390625,284.8670349121094,1.0,0.7191442251205444,0.4270707368850708,0.4270707368850708,1.0,1.0,-3.0999577045440674,0.9886481761932372,2.11130952835083,0.2916585206985473,0.8740800619125366,0.8740800619125366,0.0,410.3268737792969,410.0,60759.99609375,0.0,3866.394775390625,1.0,279.1952514648437,283.095458984375,297.8224792480469,301.8253479003906,293.1499938964844,293.1499938964844,279.1499938964844,37577.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710781335830688,1.0,0.0,0.0,3.7300009727478014,3.730026006698608,9.283488111577752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.169921875,0.0,1636.0714111328125,1895.4371337890625,0.0,3132.924072265625,0.922120988368988,1.0,0.0,3.0,1.0,0.0
17842560,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7298269271850586,0.4518704116344452,0.418258398771286,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7648866176605225,0.5273306369781494,0.4338350296020508,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7001612186431885,0.3967301249504089,0.2867816686630249,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.684670627117157,0.3716070353984833,0.3646192252635956,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.5641396641731262,0.2081212550401687,0.999522030353546,284.8948059082031,284.95001220703125,300.09552001953125,294.77783203125,298.1073608398437,297.17388916015625,284.8970031738281,1.0,0.7189775109291077,0.4267610013484955,0.4267610013484955,1.0,1.0,-3.097412109375,0.9869328737258912,2.11047911643982,0.2904823124408722,0.8661168813705444,0.8661168813705444,0.0,410.56439208984375,410.0,60384.76171875,0.0,3861.675537109375,1.0,279.1571044921875,283.12274169921875,297.79931640625,301.7412414550781,293.1499938964844,293.1499938964844,279.45001220703125,39137.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87291020154953,1.0,0.0,0.0,3.63714337348938,3.6371679306030273,8.827020678836561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.55859375,0.0,1542.30126953125,1895.4371337890625,0.0,3150.1083984375,0.9050083160400392,1.0,0.0,3.0,1.0,0.0
17842620,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7293546199798584,0.4510751366615295,0.4172115325927734,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7659540176391602,0.5296999216079712,0.4354787766933441,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7003322839736938,0.3971414566040039,0.2868632376194,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6848686933517456,0.372001588344574,0.3647676408290863,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5638919472694397,0.2079515159130096,0.998052179813385,285.0063171386719,284.95001220703125,300.13427734375,294.7539367675781,298.1220092773437,297.1794128417969,285.004638671875,1.0,0.7188076972961426,0.4261415600776672,0.4261415600776672,1.0,1.0,-3.0969789028167725,0.9852384924888612,2.1117403507232666,0.2886257767677307,0.9640936851501464,0.9640936851501464,0.0,410.2509765625,410.0,59636.6484375,0.0,3859.02294921875,1.0,279.443115234375,283.2464904785156,297.7337341308594,301.5560913085937,293.1499938964844,293.1499938964844,279.1499938964844,33463.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652295470237732,1.0,0.0,0.0,3.749625444412232,3.749650001525879,9.381430459143304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.451171875,0.0,1627.359375,1895.4371337890625,0.0,3078.058837890625,0.9256680011749268,1.0,0.0,3.0,1.0,0.0
17842680,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7293546199798584,0.4510751366615295,0.4172115325927734,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7659540176391602,0.5296999216079712,0.4354787766933441,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7003322839736938,0.3971414566040039,0.2868632376194,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6848686933517456,0.372001588344574,0.3647676408290863,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5638919472694397,0.2079515159130096,0.998052179813385,285.0063171386719,284.95001220703125,300.13427734375,294.7539367675781,298.1220092773437,297.1794128417969,285.004638671875,1.0,0.7188076972961426,0.4261415600776672,0.4261415600776672,1.0,1.0,-3.0969789028167725,0.9852384924888612,2.1117403507232666,0.2886257767677307,0.9640936851501464,0.9640936851501464,0.0,410.2509765625,410.0,59636.6484375,0.0,3859.02294921875,1.0,279.443115234375,283.2464904785156,297.7337341308594,301.5560913085937,293.1499938964844,293.1499938964844,279.1499938964844,33463.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652295470237732,1.0,0.0,0.0,3.749625444412232,3.749650001525879,9.381430459143304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.451171875,0.0,1627.359375,1895.4371337890625,0.0,3078.058837890625,0.9256680011749268,1.0,0.0,3.0,1.0,0.0
17842740,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7284802198410034,0.4490717947483063,0.4157441854476928,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7666643261909485,0.5311198830604553,0.4368514120578766,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7001717686653137,0.3967607915401459,0.2867834866046905,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6847594976425171,0.3717465996742248,0.3647389411926269,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5634036064147949,0.2074179202318191,0.9963226914405824,284.8958435058594,284.95001220703125,300.1742248535156,294.72833251953125,298.1313781738281,297.1768798828125,284.8978881835937,1.0,0.7186546325683594,0.4255220890045166,0.4255220890045166,1.0,1.0,-3.094954490661621,0.9829428791999816,2.112011671066284,0.2867002785205841,0.8635901808738708,0.8635901808738708,0.0,410.42034912109375,410.0,60117.1015625,0.0,3855.170166015625,1.0,279.1570129394531,283.1209716796875,297.7503967285156,301.6756591796875,293.1499938964844,293.1499938964844,279.45001220703125,39125.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734997510910034,1.0,0.0,0.0,3.622768878936768,3.622793197631836,8.757387490732071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.013671875,0.0,1526.2960205078125,1895.4371337890625,0.0,3155.637451171875,0.9018406867980956,1.0,0.0,3.0,1.0,0.0
17842800,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7284802198410034,0.4490717947483063,0.4157441854476928,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7666643261909485,0.5311198830604553,0.4368514120578766,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7001717686653137,0.3967607915401459,0.2867834866046905,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6847594976425171,0.3717465996742248,0.3647389411926269,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5634036064147949,0.2074179202318191,0.9963226914405824,284.8958435058594,284.95001220703125,300.1742248535156,294.72833251953125,298.1313781738281,297.1768798828125,284.8978881835937,1.0,0.7186546325683594,0.4255220890045166,0.4255220890045166,1.0,1.0,-3.094954490661621,0.9829428791999816,2.112011671066284,0.2867002785205841,0.8635901808738708,0.8635901808738708,0.0,410.42034912109375,410.0,60117.1015625,0.0,3855.170166015625,1.0,279.1570129394531,283.1209716796875,297.7503967285156,301.6756591796875,293.1499938964844,293.1499938964844,279.45001220703125,39125.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734997510910034,1.0,0.0,0.0,3.622768878936768,3.622793197631836,8.757387490732071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.013671875,0.0,1526.2960205078125,1895.4371337890625,0.0,3155.637451171875,0.9018406867980956,1.0,0.0,3.0,1.0,0.0
17842860,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7280356884002686,0.4483436346054077,0.4147621095180511,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.76772540807724,0.5334794521331787,0.4384934902191162,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7004022598266602,0.397278368473053,0.286939412355423,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6849817633628845,0.3721863925457001,0.3649306893348694,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.5631890296936035,0.2072818130254745,0.9950186014175416,285.0055847167969,284.95001220703125,300.2151794433594,294.7012023925781,298.14666748046875,297.1822509765625,285.00390625,1.0,0.7185413837432861,0.4249413907527923,0.4249413907527923,1.0,1.0,-3.094937562942505,0.9814956784248352,2.1134419441223145,0.2849501371383667,0.9603145718574524,0.9603145718574524,0.0,410.1350708007813,410.0,59377.5703125,0.0,3853.643310546875,1.0,279.4430236816406,283.2428894042969,297.68133544921875,301.4876403808594,293.1499938964844,293.1499938964844,279.1499938964844,33438.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658719062805176,1.0,0.0,0.0,3.736778736114502,3.736803293228149,9.317257081420394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.4169921875,0.0,1612.2510986328125,1895.4371337890625,0.0,3084.0849609375,0.9227479696273804,1.0,0.0,3.0,1.0,0.0
17842920,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7280356884002686,0.4483436346054077,0.4147621095180511,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.76772540807724,0.5334794521331787,0.4384934902191162,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7004022598266602,0.397278368473053,0.286939412355423,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.6849817633628845,0.3721863925457001,0.3649306893348694,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.5631890296936035,0.2072818130254745,0.9950186014175416,285.0055847167969,284.95001220703125,300.2151794433594,294.7012023925781,298.14666748046875,297.1822509765625,285.00390625,1.0,0.7185413837432861,0.4249413907527923,0.4249413907527923,1.0,1.0,-3.094937562942505,0.9814956784248352,2.1134419441223145,0.2849501371383667,0.9603145718574524,0.9603145718574524,0.0,410.1350708007813,410.0,59377.5703125,0.0,3853.643310546875,1.0,279.4430236816406,283.2428894042969,297.68133544921875,301.4876403808594,293.1499938964844,293.1499938964844,279.1499938964844,33438.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658719062805176,1.0,0.0,0.0,3.736778736114502,3.736803293228149,9.317257081420394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.4169921875,0.0,1612.2510986328125,1895.4371337890625,0.0,3084.0849609375,0.9227479696273804,1.0,0.0,3.0,1.0,0.0
17842980,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7271892428398132,0.446410208940506,0.4133553206920624,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7684288024902344,0.5348978638648987,0.4398583769798279,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7003072500228882,0.3970120549201965,0.2869365513324737,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6848980784416199,0.3719724714756012,0.3649416267871856,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5627322196960449,0.206781581044197,0.9934327602386476,284.8968200683594,284.95001220703125,300.2569885253906,294.6727905273437,298.15655517578125,297.1795959472656,284.8988342285156,1.0,0.7184357047080994,0.4243606925010681,0.4243606925010681,1.0,1.0,-3.093287706375122,0.9794346690177916,2.1138532161712646,0.2831497192382812,0.8610529899597168,0.8610529899597168,0.0,410.3211669921875,410.0,59848.625,0.0,3850.759765625,1.0,279.1571044921875,283.1188659667969,297.6952209472656,301.60369873046875,293.1499938964844,293.1499938964844,279.45001220703125,39121.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742275834083557,1.0,0.0,0.0,3.608696937561035,3.608721017837525,8.68948632160027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.369140625,0.0,1510.790771484375,1895.4371337890625,0.0,3162.463134765625,0.8987311720848083,1.0,0.0,3.0,1.0,0.0
17843040,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7271892428398132,0.446410208940506,0.4133553206920624,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7684288024902344,0.5348978638648987,0.4398583769798279,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7003072500228882,0.3970120549201965,0.2869365513324737,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6848980784416199,0.3719724714756012,0.3649416267871856,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.5627322196960449,0.206781581044197,0.9934327602386476,284.8968200683594,284.95001220703125,300.2569885253906,294.6727905273437,298.15655517578125,297.1795959472656,284.8988342285156,1.0,0.7184357047080994,0.4243606925010681,0.4243606925010681,1.0,1.0,-3.093287706375122,0.9794346690177916,2.1138532161712646,0.2831497192382812,0.8610529899597168,0.8610529899597168,0.0,410.3211669921875,410.0,59848.625,0.0,3850.759765625,1.0,279.1571044921875,283.1188659667969,297.6952209472656,301.60369873046875,293.1499938964844,293.1499938964844,279.45001220703125,39121.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742275834083557,1.0,0.0,0.0,3.608696937561035,3.608721017837525,8.68948632160027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.369140625,0.0,1510.790771484375,1895.4371337890625,0.0,3162.463134765625,0.8987311720848083,1.0,0.0,3.0,1.0,0.0
17843100,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7267957925796509,0.4459828734397888,0.4126727879047394,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7687976360321045,0.5360073447227478,0.4405326843261719,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7002754211425781,0.3972417712211609,0.2869284749031067,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6848582625389099,0.3721363544464111,0.3649186193943023,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.5624831914901733,0.2066752761602401,0.9924667477607728,285.01678466796875,284.95001220703125,300.2781677246094,294.6581420898437,298.1637878417969,297.18145751953125,285.01885986328125,1.0,0.7183420658111572,0.4240703582763672,0.4240703582763672,1.0,1.0,-3.0922160148620605,0.9783214330673218,2.113894462585449,0.2821022272109985,0.9432844519615172,0.9432844519615172,0.0,410.33795166015625,410.0,59013.55078125,0.0,3848.350341796875,1.0,279.4006652832031,283.2519226074219,297.62811279296875,301.3742370605469,293.1499938964844,293.1499938964844,279.45001220703125,34286.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683480620384216,1.0,0.0,0.0,3.656318426132202,3.656342267990112,8.920337677409407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.93359375,0.0,1527.365478515625,1895.4371337890625,0.0,3107.313720703125,0.9072045087814332,1.0,0.0,3.0,1.0,0.0
17843160,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7267658114433289,0.4457224011421203,0.4124165773391723,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7694953083992004,0.5372686982154846,0.441509872674942,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7006059885025024,0.3976405560970306,0.2871710360050201,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6851389408111572,0.3724361658096313,0.365160584449768,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.562548816204071,0.2066729366779327,0.9922636151313782,285.0052185058594,284.95001220703125,300.2994689941406,294.64324951171875,298.1722106933594,297.1849060058594,285.00360107421875,1.0,0.7183657884597778,0.4237822592258453,0.4237822592258453,1.0,1.0,-3.093625783920288,0.9781224131584167,2.1155033111572266,0.2814570665359497,0.9567556381225586,0.9567556381225586,0.0,410.04925537109375,410.0,59118.58203125,0.0,3850.135498046875,1.0,279.4428405761719,283.2393798828125,297.6234741210937,301.4132995605469,293.1499938964844,293.1499938964844,279.1499938964844,33412.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666507601737976,1.0,0.0,0.0,3.723777055740357,3.723801374435425,9.252532890968724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.1875,0.0,1597.0604248046875,1895.4371337890625,0.0,3091.3916015625,0.9198792576789856,1.0,0.0,3.0,1.0,0.0
17843220,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.725942075252533,0.4438449442386627,0.4110540151596069,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7702046036720276,0.538697361946106,0.4428818821907043,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7005847692489624,0.3974971175193786,0.2872499525547027,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6850721836090088,0.3722463548183441,0.3651922047138214,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.5621230006217957,0.2062025070190429,0.9908011555671692,284.8978576660156,284.95001220703125,300.3424072265625,294.61285400390625,298.182373046875,297.1821594238281,284.8998107910156,1.0,0.7182983756065369,0.4232060611248016,0.4232060611248016,1.0,1.0,-3.092310667037964,0.9761917591094972,2.116118907928467,0.2797308266162872,0.858646035194397,0.858646035194397,0.0,410.2412414550781,410.0,59582.73828125,0.0,3848.068603515625,1.0,279.1572265625,283.1164245605469,297.6355285644531,301.5270080566406,293.1499938964844,293.1499938964844,279.45001220703125,39112.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750579953193665,1.0,0.0,0.0,3.5950498580932617,3.595073938369751,8.623888447800709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2587890625,0.0,1495.82421875,1895.4371337890625,0.0,3170.250732421875,0.8957135081291199,1.0,0.0,3.0,1.0,0.0
17843280,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.725942075252533,0.4438449442386627,0.4110540151596069,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7702046036720276,0.538697361946106,0.4428818821907043,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7005847692489624,0.3974971175193786,0.2872499525547027,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6850721836090088,0.3722463548183441,0.3651922047138214,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.5621230006217957,0.2062025070190429,0.9908011555671692,284.8978576660156,284.95001220703125,300.3424072265625,294.61285400390625,298.182373046875,297.1821594238281,284.8998107910156,1.0,0.7182983756065369,0.4232060611248016,0.4232060611248016,1.0,1.0,-3.092310667037964,0.9761917591094972,2.116118907928467,0.2797308266162872,0.858646035194397,0.858646035194397,0.0,410.2412414550781,410.0,59582.73828125,0.0,3848.068603515625,1.0,279.1572265625,283.1164245605469,297.6355285644531,301.5270080566406,293.1499938964844,293.1499938964844,279.45001220703125,39112.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750579953193665,1.0,0.0,0.0,3.5950498580932617,3.595073938369751,8.623888447800709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.2587890625,0.0,1495.82421875,1895.4371337890625,0.0,3170.250732421875,0.8957135081291199,1.0,0.0,3.0,1.0,0.0
17843340,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7255465984344482,0.4431945085525512,0.410162091255188,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7712817192077637,0.5410687327384949,0.4445423483848572,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7009669542312622,0.3982482850551605,0.2875744998455047,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6853342056274414,0.3727274537086487,0.3654342591762543,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5619754195213318,0.2061191946268081,0.9897642731666564,285.00408935546875,284.95001220703125,300.3856811523437,294.5817565917969,298.1981506347656,297.1873779296875,285.00299072265625,1.0,0.7182665467262268,0.4226298630237579,0.4226298630237579,1.0,1.0,-3.093013048171997,0.975012481212616,2.1180007457733154,0.2781251966953277,0.95293790102005,0.95293790102005,0.0,409.9696044921875,410.0,58861.71875,0.0,3848.298583984375,1.0,279.4420166015625,283.2352600097656,297.5628356933594,301.336181640625,293.1499938964844,293.1499938964844,279.1499938964844,33467.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675400614738464,1.0,0.0,0.0,3.7101006507873535,3.7101247310638414,9.184693112729292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.111328125,0.0,1581.8026123046875,1895.4371337890625,0.0,3099.73388671875,0.9170140624046326,1.0,0.0,3.0,1.0,0.0
17843400,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7255465984344482,0.4431945085525512,0.410162091255188,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7712817192077637,0.5410687327384949,0.4445423483848572,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7009669542312622,0.3982482850551605,0.2875744998455047,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6853342056274414,0.3727274537086487,0.3654342591762543,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.5619754195213318,0.2061191946268081,0.9897642731666564,285.00408935546875,284.95001220703125,300.3856811523437,294.5817565917969,298.1981506347656,297.1873779296875,285.00299072265625,1.0,0.7182665467262268,0.4226298630237579,0.4226298630237579,1.0,1.0,-3.093013048171997,0.975012481212616,2.1180007457733154,0.2781251966953277,0.95293790102005,0.95293790102005,0.0,409.9696044921875,410.0,58861.71875,0.0,3848.298583984375,1.0,279.4420166015625,283.2352600097656,297.5628356933594,301.336181640625,293.1499938964844,293.1499938964844,279.1499938964844,33467.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675400614738464,1.0,0.0,0.0,3.7101006507873535,3.7101247310638414,9.184693112729292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.111328125,0.0,1581.8026123046875,1895.4371337890625,0.0,3099.73388671875,0.9170140624046326,1.0,0.0,3.0,1.0,0.0
17843460,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7247343063354492,0.4413659870624542,0.4088301062583923,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7719801664352417,0.542485237121582,0.4458998441696167,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7010160684585571,0.3982328772544861,0.2877359092235565,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6852734088897705,0.3725547194480896,0.3654759526252746,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.5615706443786621,0.2056739330291748,0.9883975982666016,284.8988342285156,284.95001220703125,300.4290466308594,294.5502319335937,298.2082214355469,297.1844482421875,284.9007263183594,1.0,0.7182307243347168,0.4220466613769531,0.4220466613769531,1.0,1.0,-3.091940402984619,0.9731504321098328,2.1187899112701416,0.2764132618904114,0.8563892841339111,0.8563892841339111,0.0,410.1734924316406,410.0,59323.0546875,0.0,3846.86328125,1.0,279.15728759765625,283.1137084960937,297.5730895996094,301.4477233886719,293.1499938964844,293.1499938964844,279.45001220703125,39102.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759473562240601,1.0,0.0,0.0,3.5820584297180176,3.582082271575928,8.561672757423366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.390625,0.0,1481.6634521484375,1895.4371337890625,0.0,3178.590087890625,0.8928452134132385,1.0,0.0,3.0,1.0,0.0
17843520,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7247343063354492,0.4413659870624542,0.4088301062583923,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7719801664352417,0.542485237121582,0.4458998441696167,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7010160684585571,0.3982328772544861,0.2877359092235565,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6852734088897705,0.3725547194480896,0.3654759526252746,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.5615706443786621,0.2056739330291748,0.9883975982666016,284.8988342285156,284.95001220703125,300.4290466308594,294.5502319335937,298.2082214355469,297.1844482421875,284.9007263183594,1.0,0.7182307243347168,0.4220466613769531,0.4220466613769531,1.0,1.0,-3.091940402984619,0.9731504321098328,2.1187899112701416,0.2764132618904114,0.8563892841339111,0.8563892841339111,0.0,410.1734924316406,410.0,59323.0546875,0.0,3846.86328125,1.0,279.15728759765625,283.1137084960937,297.5730895996094,301.4477233886719,293.1499938964844,293.1499938964844,279.45001220703125,39102.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759473562240601,1.0,0.0,0.0,3.5820584297180176,3.582082271575928,8.561672757423366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.390625,0.0,1481.6634521484375,1895.4371337890625,0.0,3178.590087890625,0.8928452134132385,1.0,0.0,3.0,1.0,0.0
17843580,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7243598699569702,0.4407515823841095,0.4079749584197998,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7730534672737122,0.5448377728462219,0.4475477039813995,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7014797925949097,0.3991129696369171,0.2881506979465484,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6855494976043701,0.3730500340461731,0.365732878446579,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.5614511966705322,0.2056126147508621,0.9874659776687622,285.0035705566406,284.95001220703125,300.4723815917969,294.5185241699219,298.2238464355469,297.18951416015625,285.0024719238281,1.0,0.7182302474975586,0.4214634597301483,0.4214634597301483,1.0,1.0,-3.0929224491119385,0.9720444083213806,2.120877981185913,0.2749123275279999,0.9497179985046388,0.9497179985046388,0.0,409.9063415527344,410.0,58613.37890625,0.0,3847.77099609375,1.0,279.4419250488281,283.23101806640625,297.49951171875,301.2566833496094,293.1499938964844,293.1499938964844,279.1499938964844,33446.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684113621711731,1.0,0.0,0.0,3.698467254638672,3.698491334915161,9.127185194302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.681640625,0.0,1568.4005126953125,1895.4371337890625,0.0,3107.908203125,0.914376974105835,1.0,0.0,3.0,1.0,0.0
17843640,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7243598699569702,0.4407515823841095,0.4079749584197998,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7730534672737122,0.5448377728462219,0.4475477039813995,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7014797925949097,0.3991129696369171,0.2881506979465484,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6855494976043701,0.3730500340461731,0.365732878446579,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.5614511966705322,0.2056126147508621,0.9874659776687622,285.0035705566406,284.95001220703125,300.4723815917969,294.5185241699219,298.2238464355469,297.18951416015625,285.0024719238281,1.0,0.7182302474975586,0.4214634597301483,0.4214634597301483,1.0,1.0,-3.0929224491119385,0.9720444083213806,2.120877981185913,0.2749123275279999,0.9497179985046388,0.9497179985046388,0.0,409.9063415527344,410.0,58613.37890625,0.0,3847.77099609375,1.0,279.4419250488281,283.23101806640625,297.49951171875,301.2566833496094,293.1499938964844,293.1499938964844,279.1499938964844,33446.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684113621711731,1.0,0.0,0.0,3.698467254638672,3.698491334915161,9.127185194302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.681640625,0.0,1568.4005126953125,1895.4371337890625,0.0,3107.908203125,0.914376974105835,1.0,0.0,3.0,1.0,0.0
17843700,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7241544127464294,0.4399406909942627,0.4075444340705871,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7735750675201416,0.5456125736236572,0.4483781456947326,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.701727569103241,0.3992432057857513,0.2883974611759186,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6856940388679504,0.3730396926403045,0.3658973574638366,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5614241361618042,0.2054513692855835,0.9872103929519652,284.8710327148437,284.95001220703125,300.4939880371094,294.5026550292969,298.2293701171875,297.1888122558594,284.8679504394531,1.0,0.7182832956314087,0.4211718738079071,0.4211718738079071,1.0,1.0,-3.0937721729278564,0.971607744693756,2.122164487838745,0.2743979394435882,0.8580511808395386,0.8580511808395386,0.0,409.8479309082031,410.0,59434.78125,0.0,3849.45068359375,1.0,279.19659423828125,283.0806884765625,297.53778076171875,301.4569396972656,293.1499938964844,293.1499938964844,279.1499938964844,37787.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748584389686584,1.0,0.0,0.0,3.662886142730713,3.66291069984436,8.952413850238372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.416015625,0.0,1560.9755859375,1895.4371337890625,0.0,3168.37939453125,0.9071226716041564,1.0,0.0,3.0,1.0,0.0
17843760,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.72357177734375,0.4389742612838745,0.4066823124885559,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7737468481063843,0.5462307929992676,0.4488847255706787,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7016153931617737,0.3992331922054291,0.2884032726287842,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6855058670043945,0.3728946447372436,0.3657882213592529,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5610759258270264,0.205191507935524,0.9861945509910583,284.8995361328125,284.95001220703125,300.5155029296875,294.48681640625,298.2336120605469,297.1864318847656,284.9014892578125,1.0,0.718222975730896,0.4208910167217254,0.4208910167217254,1.0,1.0,-3.092108964920044,0.9702792167663574,2.1218295097351074,0.2735198438167572,0.8541474342346191,0.8541474342346191,0.0,410.1123962402344,410.0,59070.1796875,0.0,3846.95361328125,1.0,279.1575927734375,283.1107177734375,297.5097045898437,301.367919921875,293.1499938964844,293.1499938964844,279.45001220703125,39102.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768206238746643,1.0,0.0,0.0,3.569688320159912,3.5697121620178223,8.502642003804795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.197265625,0.0,1468.345458984375,1895.4371337890625,0.0,3186.778076171875,0.8901081681251526,1.0,0.0,3.0,1.0,0.0
17843820,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7232204079627991,0.4383976757526397,0.4058649241924286,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7748141884803772,0.5485580563545227,0.4505134522914886,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7021650671958923,0.4002476930618286,0.2889121770858764,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6857970356941223,0.3734043538570404,0.3660591840744018,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.5609844326972961,0.2051501870155334,0.9853605628013612,285.0031433105469,284.95001220703125,300.5581970214844,294.4554138183594,298.2489624023437,297.19140625,285.0020751953125,1.0,0.718251645565033,0.4203293323516845,0.4203293323516845,1.0,1.0,-3.093356847763061,0.9693096876144408,2.12404727935791,0.2722471058368683,0.9467751383781432,0.9467751383781432,0.0,409.8478088378906,410.0,58376.140625,0.0,3848.49755859375,1.0,279.4418334960937,283.2267761230469,297.436279296875,301.1777038574219,293.1499938964844,293.1499938964844,279.1499938964844,33425.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692572116851807,1.0,0.0,0.0,3.687528133392334,3.687551975250244,9.073273190551844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.9091796875,0.0,1555.8590087890625,1895.4371337890625,0.0,3115.8427734375,0.9118988513946532,1.0,0.0,3.0,1.0,0.0
17843880,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7232204079627991,0.4383976757526397,0.4058649241924286,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7748141884803772,0.5485580563545227,0.4505134522914886,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7021650671958923,0.4002476930618286,0.2889121770858764,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6857970356941223,0.3734043538570404,0.3660591840744018,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.5609844326972961,0.2051501870155334,0.9853605628013612,285.0031433105469,284.95001220703125,300.5581970214844,294.4554138183594,298.2489624023437,297.19140625,285.0020751953125,1.0,0.718251645565033,0.4203293323516845,0.4203293323516845,1.0,1.0,-3.093356847763061,0.9693096876144408,2.12404727935791,0.2722471058368683,0.9467751383781432,0.9467751383781432,0.0,409.8478088378906,410.0,58376.140625,0.0,3848.49755859375,1.0,279.4418334960937,283.2267761230469,297.436279296875,301.1777038574219,293.1499938964844,293.1499938964844,279.1499938964844,33425.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692572116851807,1.0,0.0,0.0,3.687528133392334,3.687551975250244,9.073273190551844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.9091796875,0.0,1555.8590087890625,1895.4371337890625,0.0,3115.8427734375,0.9118988513946532,1.0,0.0,3.0,1.0,0.0
17843940,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.722451388835907,0.4366712868213653,0.404612123966217,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7754943370819092,0.5499227643013,0.4518264234066009,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7023821473121643,0.4005039632320404,0.2892575860023498,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6857658624649048,0.3732674419879913,0.3661298453807831,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5606306195259094,0.204749584197998,0.9841729402542114,284.90057373046875,284.95001220703125,300.6003112792969,294.424560546875,298.25830078125,297.1881408691406,284.9023742675781,1.0,0.7182716131210327,0.4197676479816437,0.4197676479816437,1.0,1.0,-3.092787981033325,0.9676600694656372,2.1251277923583984,0.2709061205387115,0.852380633354187,0.852380633354187,0.0,410.0566711425781,410.0,58836.2109375,0.0,3848.267333984375,1.0,279.157470703125,283.1076965332031,297.4474182128906,301.2895812988281,293.1499938964844,293.1499938964844,279.45001220703125,39072.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776753544807434,1.0,0.0,0.0,3.558396100997925,3.558419704437256,8.448932931059971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.111328125,0.0,1456.0338134765625,1895.4371337890625,0.0,3194.79150390625,0.8876044154167175,1.0,0.0,3.0,1.0,0.0
17844000,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.722451388835907,0.4366712868213653,0.404612123966217,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7754943370819092,0.5499227643013,0.4518264234066009,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7023821473121643,0.4005039632320404,0.2892575860023498,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6857658624649048,0.3732674419879913,0.3661298453807831,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.5606306195259094,0.204749584197998,0.9841729402542114,284.90057373046875,284.95001220703125,300.6003112792969,294.424560546875,298.25830078125,297.1881408691406,284.9023742675781,1.0,0.7182716131210327,0.4197676479816437,0.4197676479816437,1.0,1.0,-3.092787981033325,0.9676600694656372,2.1251277923583984,0.2709061205387115,0.852380633354187,0.852380633354187,0.0,410.0566711425781,410.0,58836.2109375,0.0,3848.267333984375,1.0,279.157470703125,283.1076965332031,297.4474182128906,301.2895812988281,293.1499938964844,293.1499938964844,279.45001220703125,39072.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776753544807434,1.0,0.0,0.0,3.558396100997925,3.558419704437256,8.448932931059971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.111328125,0.0,1456.0338134765625,1895.4371337890625,0.0,3194.79150390625,0.8876044154167175,1.0,0.0,3.0,1.0,0.0
17844060,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7221217751502991,0.4361289441585541,0.4038321077823639,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7765570878982544,0.5522391200065613,0.4534414708614349,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7030167579650879,0.4016558527946472,0.2898618876934051,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6860710978507996,0.3737890124320984,0.3664154708385467,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5605630874633789,0.2047263383865356,0.9834250807762146,285.0028991699219,284.95001220703125,300.64166259765625,294.39453125,298.2732849121094,297.1931457519531,285.0018310546875,1.0,0.7183278203010559,0.4192400574684143,0.4192400574684143,1.0,1.0,-3.0942976474761963,0.9668631553649902,2.127434492111206,0.2697747051715851,0.9442248940467834,0.9442248940467834,0.0,409.7921447753906,410.0,58155.73828125,0.0,3850.424072265625,1.0,279.4417419433594,283.22265625,297.3750305175781,301.1014099121094,293.1499938964844,293.1499938964844,279.1499938964844,33399.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700353503227234,1.0,0.0,0.0,3.677508354187012,3.677532196044922,9.02403257896367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.9169921875,0.0,1544.3846435546875,1895.4371337890625,0.0,3123.142333984375,0.9096229672431946,1.0,0.0,3.0,1.0,0.0
17844120,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7221217751502991,0.4361289441585541,0.4038321077823639,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7765570878982544,0.5522391200065613,0.4534414708614349,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7030167579650879,0.4016558527946472,0.2898618876934051,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6860710978507996,0.3737890124320984,0.3664154708385467,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.5605630874633789,0.2047263383865356,0.9834250807762146,285.0028991699219,284.95001220703125,300.64166259765625,294.39453125,298.2732849121094,297.1931457519531,285.0018310546875,1.0,0.7183278203010559,0.4192400574684143,0.4192400574684143,1.0,1.0,-3.0942976474761963,0.9668631553649902,2.127434492111206,0.2697747051715851,0.9442248940467834,0.9442248940467834,0.0,409.7921447753906,410.0,58155.73828125,0.0,3850.424072265625,1.0,279.4417419433594,283.22265625,297.3750305175781,301.1014099121094,293.1499938964844,293.1499938964844,279.1499938964844,33399.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700353503227234,1.0,0.0,0.0,3.677508354187012,3.677532196044922,9.02403257896367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.9169921875,0.0,1544.3846435546875,1895.4371337890625,0.0,3123.142333984375,0.9096229672431946,1.0,0.0,3.0,1.0,0.0
17844180,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7213654518127441,0.4344349801540375,0.4026055634021759,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7772426009178162,0.5536165237426758,0.4547596871852875,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7033195495605469,0.402054101228714,0.2903040647506714,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6860446929931641,0.373653382062912,0.366487592458725,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.5602309107780457,0.2043448686599731,0.9823156595230104,284.9013977050781,284.95001220703125,300.6820678710937,294.36553955078125,298.2821350097656,297.18994140625,284.90313720703125,1.0,0.718374490737915,0.4187124669551849,0.4187124669551849,1.0,1.0,-3.093979835510254,0.9653874039649964,2.1285922527313232,0.2685679793357849,0.85080885887146,0.85080885887146,0.0,410.0011291503906,410.0,58622.72265625,0.0,3850.781982421875,1.0,279.1575622558594,283.10455322265625,297.38824462890625,301.215576171875,293.1499938964844,293.1499938964844,279.45001220703125,39047.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784307241439819,1.0,0.0,0.0,3.548429489135742,3.548453092575073,8.401671038882341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.8681640625,0.0,1445.2423095703125,1895.4371337890625,0.0,3201.8720703125,0.8853873014450073,1.0,0.0,3.0,1.0,0.0
